time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0,362.944738619,-0.0365084914051,0.00360840325816,0.00360840325816,-0.000235656562923,799.997333485,-14.4545116894,2.69744427137e-15,0,0,0,50,0.5,0,0
2e-05,362.802454831,-1.63444324052,0.18876826713,0.256087204368,0.000856062937558,799.9839112,-667.295971441,16.9628392427,354.359516123,354.359516123,19.5959179423,50.0954929659,0.813353125489,0,0
4e-05,362.605708085,-3.54250983273,0.489605127802,0.75575873987,0.00872662900742,799.983958359,-1493.09307979,65.1239817324,354.359516123,354.359516123,19.5959179423,50.0954929659,0.813353125489,0,0
6e-05,362.351455284,-5.79934669685,0.950724646781,1.53878191305,0.0279529129464,799.968069292,-2519.27800724,138.531811221,353.599542711,353.561954622,19.4880661536,50.0957203613,0.8302271504,0,0
8e-05,362.038481236,-8.42098175212,1.60507825408,2.62510314788,0.0665741471262,799.968167538,-3760.0832803,229.497697818,353.599542711,353.561954622,19.4880661536,50.0957203613,0.8302271504,0,0
0.0001,361.66679354,-11.4084202144,2.4765827149,4.02182523722,0.126674022764,799.968447066,-5220.27151284,329.085157158,353.599542711,353.561954622,19.4880661536,50.0957203613,0.8302271504,0,0
0.00012,361.238286248,-14.7393193135,3.57498566826,5.71890283978,0.691265684315,799.952506248,-6890.59367925,427.777313189,353.128110736,353.027149109,19.4115289688,50.0963209314,0.857956866419,0,0
0.00014,360.757662306,-18.356417057,4.86298299662,7.64054942971,9.16315355223,799.973597749,-8730.07352535,511.784261651,353.128110736,353.027149109,19.4115289688,50.0963209314,0.857956866419,0,0
0.00016,360.237696649,-22.1015213902,6.18304750151,9.59395205326,4.68537009988,800.002484657,-10622.3238362,572.632325744,352.652665289,352.462986481,19.3536828882,50.0974302135,0.895450474671,0,0
0.00018,359.701894183,-25.6821713053,7.45773969251,11.4828185342,0.2246989494,800.024931261,-12433.0032404,610.291658124,352.652665289,352.462986481,19.3536828882,50.0974302135,0.895450474671,0,0
0.0002,359.173086781,-28.8146456966,8.64216103521,13.2460797854,-0.716907529163,800.022764992,-14043.1755034,627.689484471,352.652665289,352.462986481,19.3536828882,50.0974302135,0.895450474671,0,0
0.00022,358.658986122,-31.4051504627,9.72143279666,14.8522377236,2.64604830793,800.00819863,-15412.2542143,625.541277566,352.153909741,351.850091577,19.3054770718,50.0990290618,0.921380284297,0,0
0.00024,358.161178735,-33.437000871,10.6350212884,16.1875133427,9.87296216158,800.019555663,-16505.6030826,594.044286545,352.153909741,351.850091577,19.3054770718,50.0990290618,0.921380284297,0,0
0.00026,357.686372619,-34.8295648852,11.2387440516,17.0935497752,5.47634819573,800.039841122,-17245.6577913,539.369010699,351.661703067,351.218161616,19.2720380923,50.1009324778,0.922969141115,0,0
0.00028,357.248175956,-35.4159493457,11.5035886016,17.5481491597,1.09190282519,800.053121441,-17566.0942435,474.79136821,351.661703067,351.218161616,19.2720380923,50.1009324778,0.922969141115,0,0
0.0003,356.857915765,-35.0581432016,11.4361514764,17.5713608035,-1.31244186427,800.052890904,-17423.8553464,415.091616752,351.661703067,351.218161616,19.2720380923,50.1009324778,0.922969141115,0,0
0.00032,356.514003532,-33.7803834703,11.0764668681,17.2152817856,2.72031378583,800.034434409,-16843.8614864,369.498832479,351.209651771,350.600640527,19.2470088246,50.1028543564,0.925356688948,0,0
0.00034,356.203121952,-31.754264473,10.4331504561,16.453745182,9.37742079098,800.037603798,-15883.6680347,329.454109306,351.209651771,350.600640527,19.2470088246,50.1028543564,0.925356688948,0,0
0.00036,355.916362786,-29.0963346784,9.44179601436,15.2408887498,5.03077635906,800.051062711,-14567.3045645,304.82434678,350.821061717,350.02089724,19.232767148,50.1044802382,0.929125172241,0,0
0.00038,355.651845959,-25.8352409401,8.15274367986,13.6656876739,0.686055491662,800.059328313,-12928.8486899,309.656801682,350.821061717,350.02089724,19.232767148,50.1044802382,0.929125172241,0,0
0.0004,355.406494959,-22.01487032,6.64473739125,11.8490053493,-2.14843563707,800.057436397,-11017.7720195,356.451578223,350.821061717,350.02089724,19.232767148,50.1044802382,0.929125172241,0,0
0.00042,355.167525797,-17.8010840733,5.02082029231,9.92743153028,1.63907674611,800.03756478,-8933.09036956,448.17385217,350.500251642,349.483446282,19.2231020188,50.1055690853,0.919203797423,0,0
0.00044,354.911480661,-13.4938281752,3.36376608521,7.93594372741,8.92331293762,800.040598192,-6798.73699171,558.029583646,350.500251642,349.483446282,19.2231020188,50.1055690853,0.919203797423,0,0
0.00046,354.6213901,-9.31188146356,1.65284680844,5.87634076901,4.57298905412,800.053807088,-4690.16299345,684.284553914,350.234213314,348.975680369,19.2185548023,50.1060090783,0.880348531461,0,0
0.00048,354.290756954,-5.34288087842,-0.0396752404488,3.869998059,0.212429532101,800.062533069,-2672.19762561,832.670065846,350.234213314,348.975680369,19.2185548023,50.1060090783,0.880348531461,0,0
0.0005,353.915477957,-1.64462786192,-1.62665228027,2.05147664901,-2.85489235719,800.060560885,-803.857517245,1007.67469957,350.234213314,348.975680369,19.2185548023,50.1060090783,0.880348531461,0,0
0.00052,353.485649411,1.65215139456,-3.01573636996,0.553990003672,-0.943019912592,800.04377377,829.56783704,1206.72371861,349.996162986,348.471114168,19.2132099453,50.1058546796,0.843974906546,0,0
0.00054,352.981941431,4.29834359414,-4.10236060103,-0.579690312658,7.14814871338,800.049246177,2118.3507401,1390.72291227,349.996162986,348.471114168,19.2132099453,50.1058546796,0.843974906546,0,0
0.00056,352.39291865,6.14368969509,-4.90773976032,-1.41901940879,3.58056782193,800.060324884,3026.75140725,1534.06287409,349.754073657,347.938078637,19.2077926925,50.1052953445,0.819459344824,0,0
0.00058,351.721349467,7.21592455605,-5.43212441394,-1.92594642478,-0.81022555209,800.069124569,3557.81089012,1642.42794857,349.754073657,347.938078637,19.2077926925,50.1052953445,0.819459344824,0,0
0.0006,350.975243691,7.60838532737,-5.65535013231,-2.0433016058,-2.74951805793,800.066435852,3731.56880927,1723.75256827,349.754073657,347.938078637,19.2077926925,50.1052953445,0.819459344824,0,0
0.00062,350.154549678,7.31318295086,-5.55288683133,-1.71393011609,-2.24930951398,800.049498504,3532.16787054,1778.89112675,349.476815017,347.345348845,19.1985788901,50.1046134516,0.81254178205,0,0
0.00064,349.252803728,6.2419000391,-5.08916549988,-0.934756044483,3.60912132044,800.052686054,2926.36031816,1785.5477074,349.476815017,347.345348845,19.1985788901,50.1046134516,0.81254178205,0,0
0.00066,348.270834246,4.397475749,-4.28749729348,0.12732997762,2.73817145416,800.061969245,1956.54208767,1701.15437074,349.141980945,346.670498718,19.1866510951,50.1040900223,0.824186443555,0,0
0.00068,347.223918931,1.96398088098,-3.23704032666,1.39307013277,-1.67404601951,800.069034783,716.99383191,1540.19369388,349.141980945,346.670498718,19.1866510951,50.1040900223,0.824186443555,0,0
0.0007,346.132076018,-0.815134053799,-1.99600210364,2.84013711638,-2.27740856938,800.064869952,-693.909288316,1327.71399926,349.141980945,346.670498718,19.1866510951,50.1040900223,0.824186443555,0,0
0.00072,345.002671337,-3.85516304214,-0.60391394864,4.46570053493,-1.83830530416,800.047809312,-2240.11378477,1078.82628414,348.737746532,345.901156036,19.1701479339,50.1039508559,0.850517246759,0,0
0.00074,343.838981436,-7.12273650104,0.912566053506,6.21922242148,3.53086475273,800.047516468,-3894.75203568,789.362727047,348.737746532,345.901156036,19.1701479339,50.1039508559,0.850517246759,0,0
0.00076,342.649104694,-10.5240487435,2.49495105466,7.89041178017,3.38938566804,800.052846024,-5572.55448142,429.997456155,348.265748364,345.038689993,19.1501005118,50.104290643,0.883900597016,0,0
0.00078,341.452684768,-13.8205223479,4.01995315475,9.37244172343,-1.05034146356,800.056615743,-7156.01740192,31.3182873383,348.265748364,345.038689993,19.1501005118,50.104290643,0.883900597016,0,0
0.0008,340.271881659,-16.7420337182,5.4088187768,10.6434571863,-1.70661651413,800.052133856,-8541.81992554,-364.480657551,348.265748364,345.038689993,19.1501005118,50.104290643,0.883900597016,0,0
0.00082,339.11333523,-19.2131082639,6.61952395192,11.7201157576,0.00816906005638,800.033015985,-9706.23820043,-730.556099088,347.737778362,344.094413671,19.1249699468,50.1050728522,0.915099959024,0,0
0.00084,337.977537927,-21.2353585443,7.64496849119,12.5405466098,6.424927321,800.028313197,-10637.8084999,-1076.47035486,347.737778362,344.094413671,19.1249699468,50.1050728522,0.915099959024,0,0
0.00086,336.867860645,-22.7742726586,8.41989691927,12.9376467371,4.84981715669,800.029559251,-11284.3443543,-1415.29638789,347.17335613,343.087936813,19.0957084922,50.1061292788,0.935700012494,0,0
0.00088,335.79680827,-23.680747076,8.85915771291,12.8931266875,0.372812825539,800.029613929,-11587.0604834,-1706.61790878,347.17335613,343.087936813,19.0957084922,50.1061292788,0.935700012494,0,0
0.0009,334.77781116,-23.7940231373,8.93751763455,12.4658402054,-1.67153809291,800.023241309,-11506.5359845,-1908.77648354,347.17335613,343.087936813,19.0957084922,50.1061292788,0.935700012494,0,0
0.00092,333.810303516,-23.1288171848,8.67138411866,11.7441242685,1.35814917652,800.001435544,-11072.3203237,-2001.03202888,346.593710644,342.040601987,19.0607877244,50.1072246723,0.940203213817,0,0
0.00094,332.883112243,-21.8328067787,8.12624397782,10.7022376089,8.93488788968,799.99154487,-10335.6387588,-2018.18730265,346.593710644,342.040601987,19.0607877244,50.1072246723,0.940203213817,0,0
0.00096,331.987676917,-20.0208186678,7.26906976409,9.27268057976,5.94434575892,799.989999457,-9318.63766024,-1970.76429744,346.018171208,340.972491549,19.0217391298,50.1081034593,0.927416129734,0,0
0.00098,331.124403832,-17.6951269759,6.09573357877,7.5413674899,1.45243303192,799.987537829,-8043.10760621,-1832.82947471,346.018171208,340.972491549,19.0217391298,50.1081034593,0.927416129734,0,0
0.001,330.294880691,-14.8430826516,4.65533062081,5.64820462057,-1.97094669962,799.978238175,-6542.44784424,-1582.47763278,346.018171208,340.972491549,19.0217391298,50.1081034593,0.927416129734,0,0
0.00102,329.492034029,-11.56054487,3.02364325289,3.74432151774,0.798326885901,799.955920347,-4890.40020193,-1215.09396475,345.459396042,339.896893922,18.9776216087,50.1085727592,0.90077665075,0,0
0.00104,328.696113486,-8.10223401787,1.32732044945,1.86618000551,7.92762319567,799.945433446,-3189.32987778,-785.928274547,345.459396042,339.896893922,18.9776216087,50.1085727592,0.90077665075,0,0
0.00106,327.890726416,-4.68062055093,-0.398623629693,-0.0209825285526,5.02748216336,799.942541841,-1503.75472705,-334.440324897,344.922476414,338.819898788,18.9309472212,50.1085357963,0.867413105218,0,0
0.00108,327.071064643,-1.36273744938,-2.12368213022,-1.81607831601,0.588968284245,799.939355647,118.396538251,145.327394531,344.922476414,338.819898788,18.9309472212,50.1085357963,0.867413105218,0,0
0.0011,326.23608654,1.83177995491,-3.78238923881,-3.38285181539,-2.54841550517,799.929624624,1634.01338425,659.48063552,344.922476414,338.819898788,18.9309472212,50.1085357963,0.867413105218,0,0
0.00112,325.377920984,4.79781156845,-5.29886333051,-4.58447996575,-1.05013362597,799.908897579,2971.25831799,1200.96262449,344.404362192,337.738803799,18.8820508185,50.1080296871,0.835875658945,0,0
0.00114,324.478254093,7.29944549154,-6.56510170156,-5.36718224248,4.07153175167,799.902393606,4034.09294951,1718.61871584,344.404362192,337.738803799,18.8820508185,50.1080296871,0.835875658945,0,0
0.00116,323.523841216,9.16453321035,-7.5026094869,-5.83518737751,3.15042344181,799.900458485,4788.30339031,2141.25647603,343.896647117,336.645565886,18.8337669453,50.1072000274,0.814419090328,0,0
0.00118,322.515600553,10.3987474014,-8.11678751304,-5.98340752499,-1.18825411342,799.898149309,5237.15600388,2467.5012641,343.896647117,336.645565886,18.8337669453,50.1072000274,0.814419090328,0,0
0.0012,321.461173307,11.0922819607,-8.40683131388,-5.75850926726,-2.83212998386,799.890686981,5399.3485595,2713.64394466,343.896647117,336.645565886,18.8337669453,50.1072000274,0.814419090328,0,0
0.00122,320.358781042,11.2174043455,-8.36490403903,-5.10254919333,-2.48481899355,799.873653385,5253.95093857,2881.75005414,343.388046756,335.528179014,18.7866159768,50.1062746171,0.808094987277,0,0
0.00124,319.200376561,10.6679802197,-7.97434563195,-4.00205188073,2.2598059616,799.869350293,4765.66688696,2952.16257929,343.388046756,335.528179014,18.7866159768,50.1062746171,0.808094987277,0,0
0.00126,317.983622338,9.40970998306,-7.20853245598,-2.63591624836,1.82323264319,799.861513022,3969.74888948,2869.18406972,342.868728987,334.376136407,18.742069479,50.105484787,0.818118404202,0,0
0.00128,316.719105656,7.57062527916,-6.09984037439,-1.12180195263,-2.46676453207,799.859767338,2941.79649561,2628.98559343,342.868728987,334.376136407,18.742069479,50.105484787,0.818118404202,0,0
0.0013,315.424665183,5.36994097285,-4.73116272675,0.519421430564,-2.73307338681,799.854098516,1764.07364776,2276.52745126,342.868728987,334.376136407,18.742069479,50.105484787,0.818118404202,0,0
0.00132,314.105314605,2.86626975457,-3.17003565813,2.29319924711,-2.18643327809,799.836542339,459.422264271,1839.46527588,342.332235508,333.181488976,18.6992534936,50.1050228284,0.841406034262,0,0
0.00134,312.762810835,0.077628754207,-1.47380416056,4.15837729476,2.63483641698,799.83157422,-951.746910441,1328.10933273,342.332235508,333.181488976,18.6992534936,50.1050228284,0.841406034262,0,0
0.00136,311.402745493,-2.9296167093,0.32361412491,5.89637634353,3.33357388141,799.822754631,-2391.21495074,715.960872579,341.777993602,331.942603027,18.6576236133,50.1049763333,0.871388945254,0,0
0.00138,310.039934832,-5.97315004734,2.1501339539,7.36013715482,-1.03582264763,799.820443599,-3761.54530957,19.5712218418,341.777993602,331.942603027,18.6576236133,50.1049763333,0.871388945254,0,0
0.0014,308.695855201,-8.7868631671,3.89136409108,8.53846199833,-1.55513494644,799.816181241,-4973.50692641,-691.219480582,341.777993602,331.942603027,18.6576236133,50.1049763333,0.871388945254,0,0
0.00142,307.377228529,-11.2894267358,5.46413470256,9.4697160708,-0.13696383748,799.793783824,-6010.43070335,-1368.9278112,341.210897779,330.66314949,18.6145053562,50.1053218566,0.899666480267,0,0
0.00144,306.085116143,-13.4702356645,6.82053291329,10.1273446003,4.544130261,799.785246398,-6863.1068163,-1999.0002755,341.210897779,330.66314949,18.6145053562,50.1053218566,0.899666480267,0,0
0.00146,304.821991176,-15.3007068778,7.94290507475,10.3412589728,5.45732130374,799.773242505,-7481.68884917,-2601.56865763,340.640504761,329.352460547,18.5682648066,50.1059248348,0.918610734083,0,0
0.00148,303.597853943,-16.6575803859,8.7609773711,10.0594447718,0.928169973513,799.768975851,-7815.98243385,-3143.33185535,340.640504761,329.352460547,18.5682648066,50.1059248348,0.918610734083,0,0
0.0015,302.42818,-17.3486525887,9.20495545281,9.36145962118,-0.958306754867,799.760582021,-7829.30256722,-3555.93647861,340.640504761,329.352460547,18.5682648066,50.1059248348,0.918610734083,0,0
0.00152,301.314382922,-17.3578046389,9.25100338984,8.36814631455,1.48451989775,799.735688915,-7550.66814272,-3801.56653236,340.078241494,328.021971204,18.5162063594,50.1065910495,0.923082418257,0,0
0.00154,300.247831905,-16.7946145883,8.93581666599,7.09805482951,6.05886418181,799.722518198,-7021.86047054,-3898.97151921,340.078241494,328.021971204,18.5162063594,50.1065910495,0.923082418257,0,0
0.00156,299.220359587,-15.7625718264,8.30107113544,5.47035814991,7.2116447636,799.710228832,-6256.37166976,-3886.6573718,339.535244145,326.68395285,18.4579141461,50.1071075581,0.911944707503,0,0
0.00158,298.231916464,-14.2630784713,7.31755155972,3.54095112088,2.58793787828,799.704600026,-5270.52722222,-3741.1420414,339.535244145,326.68395285,18.4579141461,50.1071075581,0.911944707503,0,0
0.0016,297.287437148,-12.2347527342,5.99877881185,1.46768097568,-0.422626875457,799.694562747,-4089.31879158,-3425.86640284,339.535244145,326.68395285,18.4579141461,50.1071075581,0.911944707503,0,0
0.00162,296.381512934,-9.74566193315,4.39486980118,-0.570741443981,1.66117057247,799.669367,-2782.494468,-2931.83408556,339.019584897,325.347496887,18.3924479734,50.1073102958,0.888098877925,0,0
0.00164,295.496659864,-7.01504595811,2.61383067104,-2.49821535043,6.22880275438,799.656953127,-1438.09046719,-2310.60006277,339.019584897,325.347496887,18.3924479734,50.1073102958,0.888098877925,0,0
0.00166,294.617101466,-4.24046104826,0.764713549773,-4.36522031888,6.08747806833,799.645844471,-103.349552895,-1634.80688986,338.535148498,324.018141089,18.3215343431,50.1071168171,0.85814423944,0,0
0.00168,293.73783869,-1.48403073162,-1.11815265485,-6.09914812614,1.53892996774,799.640227542,1183.45764278,-912.430269683,338.535148498,324.018141089,18.3215343431,50.1071168171,0.85814423944,0,0
0.0017,292.859975256,1.26892290892,-2.98606503867,-7.55810526979,-1.18719907427,799.629733594,2388.10359479,-133.529925583,338.535148498,324.018141089,18.3215343431,50.1071168171,0.85814423944,0,0
0.00172,291.975833442,3.92320258777,-4.77260554412,-8.59687542955,0.0199351379224,799.609098251,3442.96910461,688.954071724,338.081099044,322.695752176,18.2465140171,50.1065550854,0.829860104349,0,0
0.00174,291.067733287,6.25842066231,-6.37919782672,-9.15056790698,4.73129014222,799.601038614,4265.63219939,1497.27127027,338.081099044,322.695752176,18.2465140171,50.1065550854,0.829860104349,0,0
0.00176,290.121943015,8.10395599275,-7.69246924776,-9.33648707464,4.09944442851,799.589018766,4838.44771208,2204.71637347,337.653074041,321.376577196,18.170534865,50.1057450574,0.810734312953,0,0
0.00178,289.136766379,9.44037755662,-8.65982234745,-9.18827475698,-0.25066012042,799.584826408,5166.71730516,2781.46743027,337.653074041,321.376577196,18.170534865,50.1057450574,0.810734312953,0,0
0.0018,288.119121911,10.356537026,-9.2845486179,-8.6575587068,-1.59106062371,799.57916013,5265.23838212,3246.38604173,337.653074041,321.376577196,18.170534865,50.1057450574,0.810734312953,0,0
0.00182,287.065430288,10.8098584451,-9.56353315351,-7.68618858022,-1.27840849191,799.563109655,5108.03379595,3596.81544717,337.244734988,320.053356599,18.0954333498,50.10487115,0.805258247161,0,0
0.00184,285.96643629,10.6868072866,-9.4873337525,-6.2620114067,3.49522424114,799.554398958,4661.62624638,3808.48227362,337.244734988,320.053356599,18.0954333498,50.10487115,0.805258247161,0,0
0.00186,284.818058558,9.93895778672,-9.03057604071,-4.57118161723,2.00066555749,799.542585635,3966.40519525,3830.88234445,336.84999436,318.718871899,18.0233133944,50.1041237691,0.814507989627,0,0
0.00188,283.626832067,8.65124351017,-8.14750086655,-2.76444434472,-2.21685957231,799.537284004,3092.50724117,3635.6635706,336.84999436,318.718871899,18.0233133944,50.1041237691,0.814507989627,0,0
0.0019,282.408152855,7.0199358764,-6.9003845282,-0.871869638183,-2.40706440759,799.532826286,2107.26539016,3268.04183707,336.84999436,318.718871899,18.0233133944,50.1041237691,0.814507989627,0,0
0.00192,281.165156221,5.08773377539,-5.37544547889,1.11425112933,-2.01642971753,799.516639441,1022.56698133,2761.99872183,336.464550237,317.36665114,17.954318512,50.1036561778,0.835603572334,0,0
0.00194,279.897648075,2.8557694627,-3.65425621719,3.16743683012,2.78485738679,799.506963818,-152.720597871,2137.97775791,336.464550237,317.36665114,17.954318512,50.1036561778,0.835603572334,0,0
0.00196,278.609204492,0.372640431045,-1.79526109421,5.07950481763,3.81965596148,799.492460351,-1346.24724412,1390.60669789,336.08725019,315.993683854,17.8883846981,50.1035363098,0.862469183016,0,0
0.00198,277.310065656,-2.22930441226,0.183276624549,6.66900719324,-1.44428780191,799.484207284,-2469.05849476,521.982501294,336.08725019,315.993683854,17.8883846981,50.1035363098,0.862469183016,0,0
0.002,276.018994324,-4.71066549541,2.20048848851,7.9148448862,-1.7444617447,799.479519924,-3449.42760423,-401.46592154,336.08725019,315.993683854,17.8883846981,50.1035363098,0.862469183016,0,0
0.00202,274.741643123,-6.99631194804,4.13516718536,8.86767154631,-0.425042108428,799.458054591,-4283.93804413,-1317.76057229,335.720101633,314.600194303,17.8233919141,50.1037390114,0.887741566748,0,0
0.00204,273.478826373,-9.07164855015,5.89536683624,9.52094273305,4.31249810881,799.447303953,-4970.37135339,-2193.14176246,335.720101633,314.600194303,17.8233919141,50.1037390114,0.887741566748,0,0
0.00206,272.232896773,-10.902651172,7.42855420058,9.71573351878,5.5485437237,799.430391945,-5457.86535933,-3023.94876953,335.367757222,313.190149507,17.7575141056,50.1041504847,0.904429888992,0,0
0.00208,271.01052472,-12.4010193023,8.71524376364,9.36247253788,0.763903414587,799.423758284,-5699.19334116,-3796.28559926,335.367757222,313.190149507,17.7575141056,50.1041504847,0.904429888992,0,0
0.0021,269.826877243,-13.3717753374,9.68042356816,8.54102453884,-0.807935467496,799.418547961,-5668.67694784,-4434.49823876,335.367757222,313.190149507,17.7575141056,50.1041504847,0.904429888992,0,0
0.00212,268.684138193,-13.7826673374,10.2506382378,7.39779836145,1.12484618697,799.393961578,-5404.78025613,-4884.29750369,335.036105377,311.769418008,17.6878509163,50.1046058974,0.907891145807,0,0
0.00214,267.575630766,-13.7124760922,10.4087059826,5.99347299877,5.63706284999,799.379530683,-4949.85593632,-5142.54646106,335.036105377,311.769418008,17.6878509163,50.1046058974,0.907891145807,0,0
0.00216,266.494910834,-13.2369800059,10.1820599845,4.25777033089,7.26336605844,799.359005258,-4305.75885991,-5237.79904861,334.730671631,310.344959412,17.6130345838,50.1049329823,0.897204881364,0,0
0.00218,265.440205548,-12.3732982159,9.59417484544,2.20506897351,2.57446367253,799.355630777,-3482.34836797,-5175.22364335,334.730671631,310.344959412,17.6130345838,50.1049329823,0.897204881364,0,0
0.0022,264.41855655,-11.0279383871,8.62714436728,-0.000462077600375,-0.10130899171,799.348234154,-2505.38047001,-4906.56648332,334.730671631,310.344959412,17.6130345838,50.1049329823,0.897204881364,0,0
0.00222,263.426355237,-9.24092765426,7.2929857728,-2.15725577891,1.66957256054,799.323988992,-1446.25921975,-4415.2329777,334.455148469,308.922143328,17.5316269733,50.1050013555,0.8751635103,0,0
0.00224,262.449025879,-7.18979762311,5.66267969707,-4.16265161879,6.1124693217,799.310358803,-381.145353076,-3744.55151886,334.455148469,308.922143328,17.5316269733,50.1050013555,0.8751635103,0,0
0.00226,261.472957347,-5.03995125798,3.84441021532,-6.06460169965,6.81171759108,799.292844753,663.79132861,-2967.46871619,334.210469402,307.504414856,17.444319402,50.1047556429,0.847736061819,0,0
0.00228,260.491791927,-2.8658015287,1.92572269927,-7.83339796329,2.15227787781,799.289999625,1663.58151239,-2123.55599426,334.210469402,307.504414856,17.444319402,50.1047556429,0.847736061819,0,0
0.0023,259.508709157,-0.622138946391,-0.0582294886734,-9.3225108479,-0.477332967721,799.283122813,2587.43198116,-1198.39403671,334.210469402,307.504414856,17.444319402,50.1047556429,0.847736061819,0,0
0.00232,258.517607656,1.61984653266,-2.05632146155,-10.3704259867,0.258839750239,799.262472781,3370.3430238,-205.520083132,333.994790644,306.09152466,17.3519825612,50.1042270728,0.821869026305,0,0
0.00234,257.502633696,3.66664233147,-3.98377968654,-10.8877286646,4.86595400942,799.253609427,3939.23269384,795.700783687,333.994790644,306.09152466,17.3519825612,50.1042270728,0.821869026305,0,0
0.00236,256.451219518,5.36592497649,-5.72859264857,-10.9834205096,3.69257949047,799.239107244,4293.64918995,1721.69033838,333.803946318,304.680730067,17.2571512298,50.103525231,0.8042657078,0,0
0.00238,255.360066268,6.68158563735,-7.16316192316,-10.7196151298,-0.728772667721,799.236211344,4451.74832998,2513.22030086,333.803946318,304.680730067,17.2571512298,50.103525231,0.8042657078,0,0
0.0024,254.235927968,7.70355206913,-8.26263898038,-10.0514963546,-1.97045891447,799.231088337,4426.37896874,3182.31787205,333.803946318,304.680730067,17.2571512298,50.103525231,0.8042657078,0,0
0.00242,253.074872595,8.38767785212,-9.02409545736,-8.91603154819,-1.62001205493,799.216664158,4189.26795032,3721.66361412,333.632682846,303.266551607,17.1619012644,50.1028044129,0.799083389878,0,0
0.00244,251.867260624,8.61817152933,-9.43946709006,-7.29395804598,2.90291806457,799.208530855,3707.90690266,4101.59961474,333.632682846,303.266551607,17.1619012644,50.1028044129,0.799083389878,0,0
0.00246,250.6080569,8.33691487278,-9.48563483593,-5.36698521049,3.04584342723,799.197191145,3027.07589757,4278.71307136,333.475882922,301.843073581,17.0687403844,50.1022204915,0.807133872891,0,0
0.00248,249.300723538,7.59227659752,-9.09046874446,-3.31207720539,-3.00298571274,799.188191111,2221.55279288,4218.7042329,333.475882922,301.843073581,17.0687403844,50.1022204915,0.807133872891,0,0
0.0025,247.957394003,6.54128623214,-8.24135995339,-1.17657347589,-2.87026650692,799.18642202,1350.21318208,3944.61024169,333.475882922,301.843073581,17.0687403844,50.1022204915,0.807133872891,0,0
0.00252,246.579102102,5.20166344746,-7.02720269427,1.04824904476,-2.38398849274,799.171769355,412.06519344,3487.76570121,333.329688184,300.404504767,16.9785884383,50.1018899102,0.825924453513,0,0
0.00254,245.164414904,3.56008033512,-5.54110525584,3.33567371334,2.47407207976,799.162603475,-591.789762219,2870.57728961,333.329688184,300.404504767,16.9785884383,50.1018899102,0.825924453513,0,0
0.00256,243.715676821,1.65046377011,-3.85517374811,5.4766328524,5.40118493907,799.148951768,-1591.88240487,2102.56937909,333.19223475,298.946989695,16.8919529866,50.1018554556,0.849889839018,0,0
0.00258,242.24052191,-0.42704616627,-1.99825131217,7.27056160711,-2.21025891995,799.137275844,-2502.00287206,1197.09770425,333.19223475,298.946989695,16.8919529866,50.1018554556,0.849889839018,0,0
0.0026,240.754949486,-2.46753109994,0.0261836592979,8.67335858926,-2.39942810064,799.134447021,-3256.90561162,199.488879303,333.19223475,298.946989695,16.8919529866,50.1018554556,0.849889839018,0,0
0.00262,239.263994747,-4.40372480105,2.08735786855,9.73759438862,-1.28367594206,799.113652045,-3866.53367548,-826.126146589,333.063743074,297.468959456,16.8073448308,50.1020783024,0.872284507986,0,0
0.00264,237.768353953,-6.22292989783,4.05769264312,10.4755298138,3.5126910624,799.10431004,-4342.83913584,-1832.77614556,333.063743074,297.468959456,16.8073448308,50.1020783024,0.872284507986,0,0
0.00266,236.270705235,-7.88775167881,5.84780475098,10.7405442107,8.12805132607,799.087905336,-4640.60583854,-2793.162559,332.94611691,295.971509417,16.7232364787,50.1024464197,0.886462234266,0,0
0.00268,234.775757443,-9.33549233322,7.4107364361,10.4157778817,0.487791118188,799.073963422,-4714.39224749,-3683.76682489,332.94611691,295.971509417,16.7232364787,50.1024464197,0.886462234266,0,0
0.0027,233.296735931,-10.3968148739,8.74618555631,9.55141076988,-0.926931953641,799.069517904,-4541.5401142,-4456.14215192,332.94611691,295.971509417,16.7232364787,50.1024464197,0.886462234266,0,0
0.00272,231.837111867,-11.024894277,9.75552900996,8.30697433987,0.712455529246,799.045101691,-4172.71671098,-5050.90885766,332.841943892,294.457500188,16.6369216784,50.1028117753,0.888343315262,0,0
0.00274,230.39246137,-11.272106559,10.3716144857,6.77276539526,5.20575364948,799.031987454,-3658.09547933,-5448.6760725,332.841943892,294.457500188,16.6369216784,50.1028117753,0.888343315262,0,0
0.00276,228.95904305,-11.1824575714,10.5746106611,4.89738308894,9.52977469332,799.012793295,-2997.08087248,-5654.47354893,332.753447979,292.930842973,16.5466975892,50.1030293893,0.876880425534,0,0
0.00278,227.534504585,-10.7827263218,10.3879218608,2.66619624441,2.94698614271,799.003303932,-2191.69402435,-5680.05467573,332.753447979,292.930842973,16.5466975892,50.1030293893,0.876880425534,0,0
0.0028,226.126247244,-9.97756460683,9.83556594729,0.224802744431,0.359396098073,798.99722501,-1266.37919167,-5496.56156915,332.753447979,292.930842973,16.5466975892,50.1030293893,0.876880425534,0,0
0.00282,224.733854745,-8.76987260436,8.88896945857,-2.20207391466,1.60855510063,798.974990035,-299.2590159,-5078.09285022,332.681561028,291.394864865,16.4508282109,50.1029982849,0.854795867629,0,0
0.00284,223.34621122,-7.29694819318,7.57281232012,-4.47055786895,5.95322260779,798.962702415,632.233627243,-4455.77046517,332.681561028,291.394864865,16.4508282109,50.1029982849,0.854795867629,0,0
0.00286,221.953212816,-5.68360741178,5.95646051073,-6.60458641001,9.05645112526,798.943525384,1512.34271567,-3684.14996722,332.625279725,289.851832128,16.3493413098,50.1026909499,0.827479521968,0,0
0.00288,220.548053559,-4.01351882938,4.14400709417,-8.60570413221,3.11469195089,798.939467151,2332.52314503,-2817.40414009,332.625279725,289.851832128,16.3493413098,50.1026909499,0.827479521968,0,0
0.0029,219.134855793,-2.23350769306,2.2015480221,-10.3355462446,0.842434032208,798.936064685,3066.15858913,-1855.55453106,332.625279725,289.851832128,16.3493413098,50.1026909499,0.827479521968,0,0
0.00292,217.709232591,-0.397337844202,0.159171210181,-11.60984874,0.947408338251,798.917490735,3644.13328256,-812.573734096,332.581795604,288.301684124,16.2426851541,50.1021557551,0.801671261681,0,0
0.00294,216.257938329,1.32990421983,-1.92104223823,-12.3037073908,5.43418511781,798.909436644,3996.23919596,254.34619635,332.581795604,288.301684124,16.2426851541,50.1021557551,0.801671261681,0,0
0.00296,214.770767761,2.82104229639,-3.94546269669,-12.5030071886,6.46521366249,798.897469385,4133.28147922,1274.96936647,332.546771864,286.742529541,16.1327989396,50.1015099679,0.783731197935,0,0
0.00298,213.243971501,4.02964549545,-5.7696786748,-12.2933658421,-0.132943112833,798.892267612,4091.22877597,2184.42034391,332.546771864,286.742529541,16.1327989396,50.1015099679,0.783731197935,0,0
0.003,211.683880771,5.03548818407,-7.28716352106,-11.6431274993,-1.0407357548,798.889356738,3891.82364758,2968.64902253,332.546771864,286.742529541,16.1327989396,50.1015099679,0.783731197935,0,0
0.00302,210.086752032,5.79176809974,-8.49020858378,-10.4806439907,-0.810946465207,798.875792544,3505.1165017,3613.42225635,332.515361873,285.170456173,16.0215906012,50.1009009607,0.761842554377,0,0
0.00304,208.444072543,6.19164730833,-9.37353714487,-8.77238681205,3.22698588359,798.870538679,2901.15666342,4087.12012667,332.515361873,285.170456173,16.0215906012,50.1009009607,0.761842554377,0,0
0.00306,206.751438931,6.17960517333,-9.91764168568,-6.68458485695,5.56178174052,798.859757607,2128.02260665,4357.95020778,332.483135704,283.580923677,15.9115492431,50.1004645441,0.75466824242,0,0
0.00308,205.011142698,5.78386616025,-10.0597601189,-4.41892430952,-2.35017650539,798.850085411,1269.02268455,4402.8222165,332.483135704,283.580923677,15.9115492431,50.1004645441,0.75466824242,0,0
0.0031,203.232891573,5.12544851591,-9.70472484164,-2.0474490931,-1.97755147626,798.850282682,389.355566654,4220.4975572,332.483135704,283.580923677,15.9115492431,50.1004645441,0.75466824242,0,0
0.00312,201.41667755,4.20330301113,-8.91319181219,0.430789793145,-1.37124421393,798.835719429,-515.214760271,3828.68775296,332.446817658,281.969391922,15.8039795969,50.1002906595,0.772104128558,0,0
0.00314,199.56149258,3.00362471646,-7.77952872002,2.97408691614,3.62149275226,798.828712324,-1442.707472,3250.27995374,332.446817658,281.969391922,15.8039795969,50.1002906595,0.772104128558,0,0
0.00316,197.669967637,1.55803750489,-6.38113821364,5.35910037725,6.07551234752,798.815642304,-2321.79801584,2509.43015266,332.404900517,280.332503894,15.6997662004,50.1003902208,0.806576808792,0,0
0.00318,195.750150187,-0.034110180972,-4.75142359844,7.38363144471,-1.86398633294,798.801391277,-3069.40174582,1637.8208003,332.404900517,280.332503894,15.6997662004,50.1003902208,0.806576808792,0,0
0.0032,193.814237141,-1.6216326253,-2.83845680211,8.99804653847,-2.18950554737,798.799272345,-3630.33172625,662.063878374,332.404900517,280.332503894,15.6997662004,50.1003902208,0.806576808792,0,0
0.00322,191.864034779,-3.1838595715,-0.737065543165,10.2496656884,-1.22350102136,798.781277728,-4027.99002954,-379.111774937,332.357593145,278.668757006,15.598100235,50.1006944708,0.844541375897,0,0
0.00324,189.90098924,-4.70483276298,1.39729706832,11.15433018,3.63495245575,798.774125802,-4286.53760074,-1431.65776575,332.357593145,278.668757006,15.598100235,50.1006944708,0.844541375897,0,0
0.00326,187.928781821,-6.14075186085,3.4419522484,11.5670034277,8.26627847423,798.760545939,-4369.62873626,-2447.77038944,332.306240746,276.978424943,15.4979888023,50.1010786338,0.856535324952,0,0
0.00328,185.953222776,-7.4213013148,5.31192547282,11.3662622227,0.0568694646504,798.749001073,-4239.20025012,-3382.10628655,332.306240746,276.978424943,15.4979888023,50.1010786338,0.856535324952,0,0
0.0033,183.986691098,-8.39396269727,7.03507994397,10.5896280769,-1.58258350937,798.740791812,-3876.98433359,-4196.04015055,332.306240746,276.978424943,15.4979888023,50.1010786338,0.856535324952,0,0
0.00332,182.030926441,-9.03982700659,8.54139130843,9.39439073632,-0.49854007164,798.72130028,-3343.8955034,-4857.09325961,332.252524906,275.263463484,15.3972742933,50.1014004751,0.856678298479,0,0
0.00334,180.083487313,-9.3925920988,9.71132390397,7.89945669052,4.04118124648,798.712573955,-2706.52705264,-5335.12953844,332.252524906,275.263463484,15.3972742933,50.1014004751,0.856678298479,0,0
0.00336,178.143221167,-9.46995241618,10.4734931277,6.06495754333,8.5015484493,798.697563612,-1970.2889688,-5613.07777018,332.197716067,273.526761541,15.2944494724,50.1015360656,0.844167186425,0,0
0.00338,176.20942799,-9.28408241122,10.7955660671,3.86183500961,2.10786071069,798.685240277,-1136.99768964,-5683.67153439,332.197716067,273.526761541,15.2944494724,50.1015360656,0.844167186425,0,0
0.0034,174.28878979,-8.75472236105,10.7484666274,1.39881157738,-0.256249604999,798.67981597,-219.968712192,-5542.49729798,332.197716067,273.526761541,15.2944494724,50.1015360656,0.844167186425,0,0
0.00342,172.380880155,-7.8909056638,10.3177257194,-1.09632158581,0.0572219212802,798.661786037,699.304884854,-5185.61759322,332.141956148,271.771216987,15.1878231515,50.1014183179,0.821812377648,0,0
0.00344,170.477460722,-6.79977497094,9.4741240747,-3.43478968297,4.38294511113,798.65444745,1532.68509137,-4634.8467995,332.141956148,271.771216987,15.1878231515,50.1014183179,0.821812377648,0,0
0.00346,168.571902897,-5.56841065914,8.24054794057,-5.61877322318,8.68265303664,798.641329603,2266.68047599,-3923.4656596,332.084018221,269.999059332,15.0769923757,50.101050963,0.794570215061,0,0
0.00348,166.659203576,-4.26362592705,6.68196107768,-7.66942090851,1.94830247197,798.632112057,2905.40450697,-3091.10877146,332.084018221,269.999059332,15.0769923757,50.101050963,0.794570215061,0,0
0.0035,164.742874545,-2.84555448786,4.92770020973,-9.48426379651,0.487860056821,798.631901282,3442.47943558,-2165.32417556,332.084018221,269.999059332,15.0769923757,50.101050963,0.794570215061,0,0
0.00352,162.81879809,-1.37011997273,3.01040305786,-10.8717592472,0.263393672611,798.619650835,3810.83605252,-1174.53235908,332.021353971,268.211055043,14.9619582225,50.1005106925,0.750974342113,0,0
0.00354,160.876737173,0.0299122247498,0.961217748471,-11.6762205413,4.06929105422,798.613764339,3943.17423977,-170.109673152,332.021353971,268.211055043,14.9619582225,50.1005106925,0.750974342113,0,0
0.00356,158.909399796,1.25862556244,-1.15202122527,-11.9518632125,8.43900739034,798.605445716,3853.90801976,797.484739021,331.950595599,266.406550199,14.8439223672,50.0999237868,0.702384179898,0,0
0.00358,156.913631722,2.27191936875,-3.22034229962,-11.8122241717,-0.145560892929,798.596956475,3593.28827655,1682.632851,331.950595599,266.406550199,14.8439223672,50.0999237868,0.702384179898,0,0
0.0036,154.894275811,3.12591987409,-5.07171648542,-11.252878138,-0.268697709236,798.595600737,3201.16694807,2451.16037681,331.950595599,266.406550199,14.8439223672,50.0999237868,0.702384179898,0,0
0.00362,152.847374527,3.76632021274,-6.66679623798,-10.1976414609,-0.180026515085,798.583224588,2654.1846038,3073.2048157,331.86821543,264.58345909,14.7242040421,50.0994343066,0.670328409575,0,0
0.00364,150.767103669,4.11534952828,-7.99985045087,-8.61844927358,4.16496963276,798.578434368,1935.86264031,3521.63436401,331.86821543,264.58345909,14.7242040421,50.0994343066,0.670328409575,0,0
0.00366,148.651461886,4.14313765944,-9.04561898115,-6.69193311961,5.01916254286,798.570126986,1107.05826371,3781.77387666,331.771503136,262.739039532,14.604626239,50.0991517381,0.659626027792,0,0
0.00368,146.505137401,3.90367727077,-9.72312943419,-4.60093008126,-1.8346969236,798.559701765,253.187720712,3850.15649103,331.771503136,262.739039532,14.604626239,50.0991517381,0.659626027792,0,0
0.0037,144.333498834,3.45946740788,-9.88543124094,-2.39891768209,-1.8228119517,798.560111057,-568.681306975,3707.24280134,331.771503136,262.739039532,14.604626239,50.0991517381,0.659626027792,0,0
0.00372,142.134941058,2.7855264544,-9.56076072291,-0.0779168701579,-0.867011266444,798.543632337,-1365.8661891,3354.42459561,331.659051686,260.870611977,14.4863818247,50.0991236888,0.669532427301,0,0
0.00374,139.909800893,1.88121835753,-8.84015473998,2.31022768699,4.05439934709,798.540145792,-2134.87643302,2818.29448403,331.659051686,260.870611977,14.4863818247,50.0991236888,0.669532427301,0,0
0.00376,137.661797764,0.788329448353,-7.79849571239,4.53669386317,4.15907405148,798.531026431,-2808.01943116,2138.96999852,331.530937289,258.976051737,14.3705321443,50.0993233569,0.695415801373,0,0
0.00378,135.400331181,-0.380108833903,-6.44945730444,6.42685442032,-1.70592674643,798.517485581,-3315.04330028,1361.29081961,331.530937289,258.976051737,14.3705321443,50.0993233569,0.695415801373,0,0
0.0038,133.131294473,-1.5550226758,-4.71713807034,7.95522310157,-2.45518529898,798.514710633,-3622.95967954,490.38871001,331.530937289,258.976051737,14.3705321443,50.0993233569,0.695415801373,0,0
0.00382,130.855066839,-2.73647058879,-2.68947215267,9.16874052657,-0.812861676943,798.496401686,-3762.53572785,-448.557407122,331.388599273,257.054700035,14.2569397741,50.0996545927,0.725717458713,0,0
0.00384,128.574209934,-3.89710725595,-0.535656279666,10.0547017106,4.06461536333,798.49047329,-3758.68883533,-1400.13314637,331.388599273,257.054700035,14.2569397741,50.0996545927,0.725717458713,0,0
0.00386,126.293328844,-4.98391909356,1.60276222131,10.4524410729,6.79556256218,798.477347457,-3582.91743395,-2303.32833296,331.23414731,255.107007245,14.1452507154,50.0999883276,0.751959979759,0,0
0.00388,124.020225359,-5.90375243957,3.63659059962,10.2573149262,-0.14654990107,798.465267302,-3210.67315165,-3100.48183076,331.23414731,255.107007245,14.1452507154,50.0999883276,0.751959979759,0,0
0.0039,121.761789407,-6.57483410397,5.6073210436,9.53148351301,-1.83562912005,798.458918957,-2646.02811731,-3777.22150516,331.23414731,255.107007245,14.1452507154,50.0999883276,0.751959979759,0,0
0.00392,119.516138448,-7.02534892531,7.45120427566,8.42767336043,-0.654692449135,798.44117354,-1955.74058965,-4329.90696163,331.069823921,253.134983536,14.0340647911,50.1001930433,0.762410491939,0,0
0.00394,117.282506107,-7.26941257739,9.01377714956,7.05274361363,3.94405274243,798.434848621,-1208.93324048,-4727.80538643,331.069823921,253.134983536,14.0340647911,50.1001930433,0.762410491939,0,0
0.00396,115.061581328,-7.30281089757,10.186257638,5.3553605384,8.45941518728,798.421937344,-414.861486157,-4939.93339197,330.897224188,251.141152197,13.9223064676,50.1001780572,0.754007241327,0,0
0.00398,112.85518727,-7.10702015351,10.9055108798,3.3008935235,1.53821165141,798.408192594,422.457122936,-4943.48324328,330.897224188,251.141152197,13.9223064676,50.1001780572,0.754007241327,0,0
0.004,110.667979401,-6.62790355669,11.2468574417,1.00336229443,-0.206960019042,798.404830592,1285.51225511,-4746.96457661,330.897224188,251.141152197,13.9223064676,50.1001780572,0.754007241327,0,0
0.00402,108.495045558,-5.93122074418,11.2153489638,-1.31768179943,-0.10252427335,798.388677666,2096.96800384,-4384.01414644,330.716931483,249.128364892,13.8085613553,50.0999158831,0.725442184223,0,0
0.00404,106.330848884,-5.09046240578,10.7454085902,-3.48041756266,4.23770786211,798.383597141,2776.530623,-3873.31469958,330.716931483,249.128364892,13.8085613553,50.0999158831,0.725442184223,0,0
0.00406,104.171834382,-4.15415384359,9.82472050065,-5.49619160468,8.53592491942,798.372946694,3317.81200246,-3229.00390166,330.528407322,247.098866065,13.6922503626,50.0994487136,0.68297758518,0,0
0.00408,102.016193309,-3.14880446384,8.48802447368,-7.40106838723,1.90449799463,798.361466468,3734.70732068,-2468.23640845,330.528407322,247.098866065,13.6922503626,50.0994487136,0.68297758518,0,0
0.0041,99.8657481532,-2.05526163495,6.89392811818,-9.10536087394,0.672187786592,798.359353267,4034.07877883,-1631.09042456,330.528407322,247.098866065,13.6922503626,50.0994487136,0.68297758518,0,0
0.00412,97.7141057232,-0.957285915976,5.11183692374,-10.4286654895,0.42597294511,798.347790948,4166.76075569,-773.273149165,330.330221012,245.054031611,13.5730394316,50.0988768481,0.634929219007,0,0
0.00414,95.5545964674,0.0580259206836,3.15085393409,-11.2324573493,4.40687088461,798.3421647,4084.59530967,64.2809648378,330.330221012,245.054031611,13.5730394316,50.0988768481,0.634929219007,0,0
0.00416,93.3834568827,0.940157840729,1.06057207072,-11.58655932,7.55298014366,798.332094234,3816.06634489,855.98265876,330.120655143,242.994041271,13.4515208976,50.0983236891,0.591746195186,0,0
0.00418,91.2008855431,1.68842283534,-1.05525392923,-11.5965298473,0.751842654548,798.32335598,3417.22618955,1582.37512767,330.120655143,242.994041271,13.4515208976,50.0983236891,0.591746195186,0,0
0.0042,89.0068997369,2.30000183936,-2.99425509414,-11.2358027327,0.372127105904,798.324578707,2925.62188323,2193.05339153,330.120655143,242.994041271,13.4515208976,50.0983236891,0.591746195186,0,0
0.00422,86.7966359896,2.71100769065,-4.70451389146,-10.4219353476,0.271994108512,798.31278507,2324.79710886,2649.86877524,329.898225943,240.918144348,13.3284958516,50.0979057319,0.561341083882,0,0
0.00424,84.5671108938,2.88128008624,-6.19022884962,-9.1278666776,4.72627215984,798.306991037,1605.79241928,2938.22319021,329.898225943,240.918144348,13.3284958516,50.0979057319,0.561341083882,0,0
0.00426,82.3188792431,2.8151838628,-7.43194891397,-7.52973312333,4.04015002954,798.298628492,829.5978251,3067.72797856,329.662257331,238.82482077,13.2052623476,50.0976977621,0.549706266797,0,0
0.00428,80.0567320589,2.57036558027,-8.3350684238,-5.78392197306,-0.511142548826,798.284074314,71.487468721,3047.54103046,329.662257331,238.82482077,13.2052623476,50.0976977621,0.549706266797,0,0
0.0043,77.7801031634,2.13743773698,-8.72910475889,-3.91753198584,-0.825880055559,798.283398632,-620.699962023,2841.58974215,329.662257331,238.82482077,13.2052623476,50.0976977621,0.549706266797,0,0
0.00432,75.48835616,1.50628774345,-8.63655552313,-1.91691716659,0.174823888922,798.265950062,-1253.40041961,2452.66606531,329.413206553,236.712626879,13.0828064057,50.0977126091,0.555223160494,0,0
0.00434,73.1835031397,0.700176070578,-8.15216170706,0.164953268566,4.99706909374,798.261744653,-1827.12152683,1914.36673666,329.413206553,236.712626879,13.0828064057,50.0977126091,0.555223160494,0,0
0.00436,70.8708683045,-0.215940133323,-7.34991664797,2.10366792111,3.0400134842,798.248118095,-2285.72434382,1283.48525902,329.152661775,234.580265854,12.9620935483,50.0978996329,0.575582317051,0,0
0.00438,68.5581992743,-1.14655243033,-6.21058434063,3.76419631002,-1.21315634916,798.235360131,-2577.88218609,599.591241333,329.152661775,234.580265854,12.9620935483,50.0978996329,0.575582317051,0,0
0.0044,66.2459838526,-2.0870450627,-4.63978377605,5.13886899992,-2.23262480233,798.229773904,-2679.36389547,-151.063172276,329.152661775,234.580265854,12.9620935483,50.0978996329,0.575582317051,0,0
0.00442,63.935139,-3.02726285696,-2.72213029576,6.2669799733,-0.323557309618,798.211690145,-2619.54092166,-947.876140461,328.883144504,232.427615425,12.8433350419,50.0981559843,0.599414669842,0,0
0.00444,61.6292004232,-3.92405093598,-0.635374740045,7.11590414294,4.54133327802,798.204633562,-2426.90662966,-1735.57591726,328.883144504,232.427615425,12.8433350419,50.0981559843,0.599414669842,0,0
0.00446,59.333645675,-4.70974535306,1.46953035679,7.51333703564,4.2520219661,798.190614625,-2083.98969766,-2444.19880364,328.60753054,230.255176176,12.7265825008,50.0983604509,0.620798978078,0,0
0.00448,57.0553950419,-5.29843432992,3.52696027993,7.38007847674,-0.0780265901405,798.17622869,-1580.97622171,-3024.47439208,328.60753054,230.255176176,12.7265825008,50.0983604509,0.620798978078,0,0
0.0045,54.7941540263,-5.69453985639,5.59263863531,6.79261975999,-1.85845977216,798.169277124,-929.926156273,-3493.80654002,328.60753054,230.255176176,12.7265825008,50.0983604509,0.620798978078,0,0
0.00452,52.5481667792,-5.92066230153,7.58965508752,5.88554288995,-0.465408091354,798.150316428,-190.700542159,-3855.54780988,328.328569139,228.064800298,12.6110774024,50.0984034549,0.627529693254,0,0
0.00454,50.3177938366,-5.97271223651,9.34298314856,4.73820536694,4.18704547676,798.142950423,570.837299756,-4081.9524946,328.328569139,228.064800298,12.6110774024,50.0984034549,0.627529693254,0,0
0.00456,48.104886419,-5.82776068597,10.7214616989,3.2744111314,6.2389980837,798.127823406,1343.17912209,-4133.06158131,328.048271658,225.858523022,12.4961709466,50.0982234417,0.618805670266,0,0
0.00458,45.912541964,-5.44710843191,11.6711356584,1.47012411498,0.881782012465,798.114972585,2118.45210038,-3984.92992779,328.048271658,225.858523022,12.4961709466,50.0982234417,0.618805670266,0,0
0.0046,43.7383421869,-4.86109558133,12.2916161527,-0.538825871429,-1.06494613172,798.108387656,2877.62158929,-3680.98931988,328.048271658,225.858523022,12.4961709466,50.0982234417,0.618805670266,0,0
0.00462,41.5768433231,-4.13787369279,12.5754026087,-2.55675596574,-0.890140978983,798.09232447,3558.83380119,-3263.25920289,327.767698644,223.638843328,12.380862351,50.0978211403,0.591387582057,0,0
0.00464,39.4244075044,-3.3228164614,12.4275598433,-4.4273372048,3.50503861734,798.086836936,4092.06286198,-2747.93241047,327.767698644,223.638843328,12.380862351,50.0978211403,0.591387582057,0,0
0.00466,37.2794588605,-2.43531229438,11.8072048253,-6.18605356293,6.72065747372,798.073552041,4474.99936682,-2132.51841845,327.486950403,221.407558494,12.2646711472,50.0972588526,0.553053504753,0,0
0.00468,35.1416643174,-1.47904324611,10.745618747,-7.86822438623,1.14901453563,798.060951129,4723.45797968,-1422.80054708,327.486950403,221.407558494,12.2646711472,50.0972588526,0.553053504753,0,0
0.0047,33.0064811524,-0.51037282956,9.41819512028,-9.36269229018,-0.0799816545699,798.058719173,4846.62624782,-683.028119011,327.486950403,221.407558494,12.2646711472,50.0972588526,0.553053504753,0,0
0.00472,30.8680625322,0.39808894754,7.87160160701,-10.5061092126,-0.403468799881,798.04711705,4808.73347869,34.3328530084,327.205437708,219.165971005,12.1472035542,50.0966442309,0.509342873407,0,0
0.00474,28.7225417186,1.1986694303,6.09087165655,-11.1831438509,3.79915420513,798.039995097,4574.04667625,700.091314578,327.205437708,219.165971005,12.1472035542,50.0966442309,0.509342873407,0,0
0.00476,26.5688880082,1.87936241176,4.10675122614,-11.4846763072,5.04186721415,798.024107822,4176.06629572,1313.05805535,326.922408528,216.914266284,12.0286705394,50.096095701,0.471145087622,0,0
0.00478,24.4064898726,2.43351065606,2.03938121674,-11.4961103327,0.279016488152,798.013287592,3668.96968125,1858.69549041,326.922408528,216.914266284,12.0286705394,50.096095701,0.471145087622,0,0
0.0048,22.2305562459,2.8021241431,0.113180915396,-11.1744904176,-0.401085455169,798.012844731,3097.038963,2274.18389341,326.922408528,216.914266284,12.0286705394,50.096095701,0.471145087622,0,0
0.00482,20.0385645227,2.95474227139,-1.6239538742,-10.4481864702,-0.591360417621,798.001145116,2454.87813229,2532.02583092,326.637423219,214.652021278,11.9094397021,50.0957121757,0.443799001027,0,0
0.00484,17.8303424631,2.89045447099,-3.18880909188,-9.29637029391,3.77195116316,797.994266121,1735.90963579,2630.76798628,326.637423219,214.652021278,11.9094397021,50.0957121757,0.443799001027,0,0
0.00486,15.608655562,2.64526002286,-4.56557025939,-7.89364699056,3.32345563942,797.978405824,994.516748901,2600.9678072,326.350818193,212.378006063,11.7902940129,50.0955416152,0.433990071353,0,0
