time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.00488,13.3738644609,2.22505616213,-5.62535118315,-6.35842173978,-1.21761404669,797.963536316,297.090071924,2439.76152697,326.350818193,212.378006063,11.7902940129,50.0955416152,0.433990071353,0,0
0.0049,11.124493665,1.6127636888,-6.19144317401,-4.70816856314,-1.58939860402,797.96306118,-304.980059895,2117.60025017,326.350818193,212.378006063,11.7902940129,50.0955416152,0.433990071353,0,0
0.00492,8.8623753889,0.832832184502,-6.29282509139,-2.93195463617,-0.684433778054,797.945566794,-818.593283839,1646.87720119,326.063823232,210.091084295,11.6718979193,50.0955730949,0.4392140292,0,0
0.00494,6.59179004051,-0.0595470292965,-6.02935434712,-1.08378535013,4.02978374353,797.940647183,-1251.63975228,1069.09243174,326.063823232,210.091084295,11.6718979193,50.0955730949,0.4392140292,0,0
0.00496,4.31879596731,-0.986854349589,-5.46949228095,0.618818028678,2.9414452677,797.920714051,-1562.53877079,450.994602687,325.778527681,207.790131877,11.5549796429,50.0957372548,0.457805461494,0,0
0.00498,2.04495778254,-1.9279065654,-4.55892637881,2.07569176701,-1.40455405272,797.903836825,-1710.79280034,-192.128529643,325.778527681,207.790131877,11.5549796429,50.0957372548,0.457805461494,0,0
0.005,-0.2292983483,-2.87578345159,-3.19973007941,3.28169405904,-2.50129202232,797.897549882,-1669.49237129,-868.743805077,325.778527681,207.790131877,11.5549796429,50.0957372548,0.457805461494,0,0
0.00502,-2.50116601283,-3.7937049895,-1.4809840014,4.27081929989,-0.653754536314,797.879733308,-1469.70848819,-1556.06089152,325.497542569,205.474977868,11.4398029119,50.0959287846,0.47876905484,0,0
0.00504,-4.7653734155,-4.61397114644,0.415125699973,5.00362837542,4.14456418179,797.871650087,-1148.67898714,-2198.26257613,325.497542569,205.474977868,11.4398029119,50.0959287846,0.47876905484,0,0
0.00506,-7.01560931452,-5.25585303232,2.34004772874,5.30659029615,3.8647311594,797.852069602,-702.571505035,-2720.80857572,325.223595906,203.145882247,11.3265450227,50.096031621,0.497115266367,0,0
0.00508,-9.25052510766,-5.70087657391,4.26829589486,5.13663016558,-0.498317240028,797.835870762,-129.807886624,-3105.31413917,325.223595906,203.145882247,11.3265450227,50.096031621,0.497115266367,0,0
0.0051,-11.4717526421,-5.96797002636,6.25871887892,4.56957713623,-2.25883857749,797.828005213,563.568001976,-3374.98358375,325.223595906,203.145882247,11.3265450227,50.096031621,0.497115266367,0,0
0.00512,-13.6795361941,-6.05868914931,8.2216115187,3.7258810978,-0.882429278384,797.80908355,1321.49878771,-3534.63123337,324.958999138,200.804254256,11.2148608779,50.0959562448,0.500960231537,0,0
0.00514,-15.8720798932,-5.94904017603,9.9689627699,2.66975527104,3.77168989805,797.800822265,2075.3987302,-3560.53228961,324.958999138,200.804254256,11.2148608779,50.0959562448,0.500960231537,0,0
0.00516,-18.0464532424,-5.60084382901,11.359113996,1.31047131059,5.12533233293,797.780896963,2806.61123322,-3407.42779308,324.705304576,198.451566663,11.1044601855,50.0956609331,0.490652213901,0,0
0.00518,-20.2040175648,-5.02979917475,12.3650753669,-0.353055525428,0.557766189773,797.767181025,3504.90761757,-3076.48897021,324.705304576,198.451566663,11.1044601855,50.0956609331,0.490652213901,0,0
0.0052,-22.3501362429,-4.30185660585,13.0897275356,-2.18502202384,-1.34304186249,797.759696466,4162.42898624,-2623.9244148,324.705304576,198.451566663,11.1044601855,50.0956609331,0.490652213901,0,0
0.00522,-24.4886485282,-3.46391712926,13.5057126978,-4.01069326662,-1.14735268627,797.744130263,4727.34045587,-2090.36717176,324.463073497,196.089773402,10.9947809068,50.0951697931,0.462383185528,0,0
0.00524,-26.6215041326,-2.53925630451,13.4978374078,-5.69429557539,3.27752418068,797.737601057,5133.66426295,-1493.11135025,324.463073497,196.089773402,10.9947809068,50.0951697931,0.462383185528,0,0
0.00526,-28.7489047099,-1.52930527886,13.0083593014,-7.28922065784,4.96422059987,797.719529629,5377.24421364,-819.232106344,324.232068156,193.720150051,10.8855480374,50.0945573717,0.424857751662,0,0
0.00528,-30.8751771039,-0.487317535088,12.0993622542,-8.80077079908,0.205147725996,797.706318576,5476.31999587,-94.4539459314,324.232068156,193.720150051,10.8855480374,50.0945573717,0.424857751662,0,0
0.0053,-33.0069971764,0.503901028784,10.9510530352,-10.112504007,-0.924350423615,797.704238967,5453.5438813,611.30462022,324.232068156,193.720150051,10.8855480374,50.0945573717,0.424857751662,0,0
0.00532,-35.1481208029,1.3980681575,9.5865003778,-11.0821678458,-1.07270747161,797.694579084,5282.3428522,1253.60209599,324.011442911,191.343652103,10.7765116822,50.0939370724,0.38259045911,0,0
0.00534,-37.3002460758,2.17460596968,7.96776114654,-11.6117020197,2.90089171761,797.68826387,4930.03896565,1809.90647445,324.011442911,191.343652103,10.7765116822,50.0939370724,0.38259045911,0,0
0.00536,-39.4640961134,2.82505515671,6.11159221802,-11.7988751996,4.83221314935,797.670371497,4426.57435251,2289.69252345,323.800310494,188.960218057,10.6677951872,50.0934191874,0.347023697453,0,0
0.00538,-41.6463194522,3.26652723959,4.1635238966,-11.7025000413,0.127090101956,797.656413581,3831.27024068,2659.22426836,323.800310494,188.960218057,10.6677951872,50.0934191874,0.347023697453,0,0
0.0054,-43.8503935025,3.45578533122,2.330176397,-11.284900277,-0.256051899129,797.659909972,3196.59487253,2873.2690775,323.800310494,188.960218057,10.6677951872,50.0934191874,0.347023697453,0,0
0.00542,-46.0756939945,3.40091004887,0.630367115362,-10.4891156393,-0.471638793854,797.64988907,2516.75765211,2920.20884729,323.598048432,186.569305627,10.5595727543,50.0930897101,0.323062707386,0,0
0.00544,-48.3193663012,3.1378254971,-0.966734932606,-9.30959763149,4.55184982297,797.636263976,1783.26741707,2811.60088346,323.598048432,186.569305627,10.5595727543,50.0930897101,0.323062707386,0,0
0.00546,-50.580286034,2.68062259435,-2.44001560784,-7.91902630962,4.18849284562,797.620049125,1045.21618774,2580.91547944,323.404716274,184.169744931,10.4522586123,50.0929784075,0.316559516986,0,0
0.00548,-52.8612542722,1.994023328,-3.63379958739,-6.41330176507,-0.443846263562,797.60295447,373.395194547,2219.38078335,323.404716274,184.169744931,10.4522586123,50.0929784075,0.316559516986,0,0
0.0055,-55.1605663635,1.09911846033,-4.3751963495,-4.81820913889,-0.914692828837,797.603909496,-175.578807951,1721.44256421,323.404716274,184.169744931,10.4522586123,50.0929784075,0.316559516986,0,0
0.00552,-57.4730184091,0.0607412665231,-4.69781939589,-3.13177587211,-0.28650019074,797.5897256,-612.337490848,1111.45885583,323.221067237,181.760486192,10.3461901661,50.0930583052,0.324621704321,0,0
0.00554,-59.7913204435,-1.03025903487,-4.70358750916,-1.41035695742,5.77415658879,797.577113827,-955.691627164,439.723572685,323.221067237,181.760486192,10.3461901661,50.0930583052,0.324621704321,0,0
0.00556,-62.112239993,-2.13407033468,-4.4377990449,0.148694672012,3.32936805232,797.561419619,-1174.11955301,-236.115506072,323.048541565,179.340612552,10.2417940179,50.0932448042,0.344144176748,0,0
0.00558,-64.435240173,-3.24483935428,-3.81249877027,1.47158931748,-1.1315141577,797.542494129,-1225.419329,-905.217762391,323.048541565,179.340612552,10.2417940179,50.0932448042,0.344144176748,0,0
0.0056,-66.756918432,-4.32092612106,-2.73447218981,2.54840612909,-1.99834621333,797.541060415,-1082.77587656,-1558.42626137,323.048541565,179.340612552,10.2417940179,50.0932448042,0.344144176748,0,0
0.00562,-69.0715845142,-5.29215412,-1.3070496619,3.41021956377,-0.596455011047,797.52404551,-787.548334821,-2167.77018083,322.888828394,176.91001161,10.1392702423,50.0934292986,0.364814282942,0,0
0.00564,-71.3718151278,-6.06676794194,0.286026557472,4.02507298535,5.12581625142,797.511159352,-392.821112424,-2679.44700141,322.888828394,176.91001161,10.1392702423,50.0934292986,0.364814282942,0,0
0.00566,-73.654287945,-6.60460216995,1.91808198491,4.2368357181,3.66333887289,797.494303564,94.8120642049,-3035.02433411,322.743547931,174.469079865,10.038815703,50.0935020919,0.380527748163,0,0
0.00568,-75.9207266316,-6.92893407502,3.60549849842,4.03397698139,-0.752466321864,797.476764173,681.705139041,-3237.87235524,322.743547931,174.469079865,10.038815703,50.0935020919,0.380527748163,0,0
0.0057,-78.1709628477,-7.03946961138,5.40627552648,3.48229961412,-2.40891122143,797.469267222,1367.7634328,-3304.22095284,322.743547931,174.469079865,10.038815703,50.0935020919,0.380527748163,0,0
0.00572,-80.4034537195,-6.91883307334,7.22034575144,2.68825864458,-1.18001825561,797.453929396,2096.26222413,-3241.09809374,322.613727763,172.019125022,9.94035468916,50.0933942651,0.381310479018,0,0
0.00574,-82.6149827136,-6.5288148887,8.85170782733,1.70550624585,3.5806061349,797.445666045,2791.60453948,-3031.66540319,322.613727763,172.019125022,9.94035468916,50.0933942651,0.381310479018,0,0
0.00576,-84.8045304329,-5.85891680474,10.1655784362,0.443978811367,3.87621971439,797.427755612,3429.36692801,-2642.41453552,322.499721273,169.561552928,9.84385015658,50.0930822835,0.367525083548,0,0
0.00578,-86.9780218084,-4.98588816851,11.1794233242,-1.06158126171,-0.652394335534,797.41222728,4010.14799017,-2105.62673055,322.499721273,169.561552928,9.84385015658,50.0930822835,0.367525083548,0,0
0.0058,-89.1396878555,-3.96538616007,11.9847914121,-2.68887812049,-2.12790337352,797.409013187,4536.81299969,-1472.55624624,322.499721273,169.561552928,9.84385015658,50.0930822835,0.367525083548,0,0
0.00582,-91.2918579478,-2.82936841111,12.5219302015,-4.28445493105,-1.97438830671,797.399031603,4958.89776749,-783.676889846,322.400961883,167.098127296,9.7491071684,50.0926098701,0.33689125943,0,0
0.00584,-93.4352451415,-1.58966891903,12.6551051191,-5.73265159325,2.82068983844,797.389025813,5209.78629762,-61.1044916895,322.400961883,167.098127296,9.7491071684,50.0926098701,0.33689125943,0,0
0.00586,-95.5725352436,-0.28300807241,12.3204685842,-7.0932036954,3.85223245997,797.373560328,5284.96840875,699.037580692,322.316286113,164.630056206,9.65605902164,50.0920605254,0.298175087284,0,0
0.00588,-97.71258821,0.976318060968,11.609317448,-8.34684834069,-0.836439799765,797.359475813,5217.8493144,1448.82588173,322.316286113,164.630056206,9.65605902164,50.0920605254,0.298175087284,0,0
0.0059,-99.8602495567,2.12422319909,10.6800637215,-9.39414825039,-1.59856432073,797.362099035,5041.64194776,2132.86783545,322.316286113,164.630056206,9.65605902164,50.0920605254,0.298175087284,0,0
0.00592,-102.017121278,3.13716618416,9.52150232213,-10.1159155633,-1.71599541554,797.353827343,4730.77017234,2714.38828552,322.244060905,162.158243181,9.56460927809,50.0915495637,0.256763182091,0,0
0.00594,-104.183189748,4.01173862847,8.0744490348,-10.4302252535,3.95787249701,797.342753294,4251.48893562,3173.41740849,322.244060905,162.158243181,9.56460927809,50.0915495637,0.256763182091,0,0
0.00596,-106.3641028,4.67340286448,6.35791626971,-10.4252517913,3.53921825837,797.328936567,3637.80051646,3503.79129448,322.182748724,159.682785795,9.47482185938,50.0911768206,0.223307051603,0,0
0.00598,-108.56649224,5.03516027643,4.54146348248,-10.1404729094,-1.16954683048,797.314980863,2961.69474083,3676.24887455,322.182748724,159.682785795,9.47482185938,50.0911768206,0.223307051603,0,0
0.006,-110.790553965,5.09061422732,2.81522107925,-9.55594561931,-1.44684990932,797.319493759,2281.35041445,3671.67885824,322.182748724,159.682785795,9.47482185938,50.0911768206,0.223307051603,0,0
0.00602,-113.032526,4.88289691174,1.17839348027,-8.63556722225,-1.58944394654,797.311212988,1587.68502252,3493.23302009,322.131115024,157.203331203,9.3867691977,50.0910104271,0.203393287706,0,0
0.00604,-115.28858844,4.45576336592,-0.41039266171,-7.37837353821,5.88115302749,797.294434152,866.08480481,3154.69738364,322.131115024,157.203331203,9.3867691977,50.0910104271,0.203393287706,0,0
0.00606,-117.564056875,3.73829669865,-1.912566119,-5.9287509817,3.18702027121,797.28181311,169.36594368,2667.62289356,322.088584655,154.719132426,9.30063879744,50.0910568643,0.200891789249,0,0
0.00608,-119.858628304,2.72995531308,-3.15716762211,-4.37505648952,-1.46328516129,797.266265548,-428.251453054,2045.67468678,322.088584655,154.719132426,9.30063879744,50.0910568643,0.200891789249,0,0
0.0061,-122.166626873,1.49749754611,-3.99085841641,-2.75692082452,-1.62374300934,797.270965966,-876.090223368,1313.01974703,322.088584655,154.719132426,9.30063879744,50.0910568643,0.200891789249,0,0
0.00612,-124.478906872,0.151121797671,-4.46730119369,-1.08610351004,-1.36605389045,797.258427074,-1199.50131662,509.944822188,322.055168857,152.22947811,9.21657977129,50.0912674281,0.214091592801,0,0
0.00614,-126.787425402,-1.21287522928,-4.68656906761,0.582690412109,7.24507696284,797.24136109,-1429.36959421,-315.010740799,322.055168857,152.22947811,9.21657977129,50.0912674281,0.214091592801,0,0
0.00616,-129.093850564,-2.62005230525,-4.66546270713,2.07577504473,2.89147429272,797.228176939,-1532.97967353,-1122.53392726,322.031368475,149.734010674,9.13477828204,50.0915479117,0.236984592161,0,0
0.00618,-131.394098517,-4.02388503489,-4.29806456268,3.32365518337,-1.68547428193,797.211653981,-1469.64434354,-1882.37043664,322.031368475,149.734010674,9.13477828204,50.0915479117,0.236984592161,0,0
0.0062,-133.681318083,-5.34319010088,-3.49061077922,4.30513867569,-2.5732315126,797.211145167,-1217.01057773,-2564.93468262,322.031368475,149.734010674,9.13477828204,50.0915479117,0.236984592161,0,0
0.00622,-135.946565338,-6.47057788423,-2.34765423584,5.04095295991,-1.71812415501,797.196970374,-827.543085634,-3136.66904724,322.017810336,147.233039756,9.05533508909,50.0917907433,0.260093220456,0,0
0.00624,-138.181171165,-7.30213751329,-1.0490723932,5.5095450424,6.0277753005,797.184272596,-370.256241164,-3552.84716001,322.017810336,147.233039756,9.05533508909,50.0917907433,0.260093220456,0,0
0.00626,-140.386420902,-7.8588276282,0.309214673628,5.58243780545,2.349261941,797.172122539,148.59747188,-3781.00205525,322.01498054,144.727504168,8.97834806725,50.0918992506,0.275043146722,0,0
0.00628,-142.56196163,-8.14107612324,1.76777554307,5.25999916141,-2.13668994069,797.157020167,738.427912478,-3820.49954266,322.01498054,144.727504168,8.97834806725,50.0918992506,0.275043146722,0,0
0.0063,-144.705567898,-8.12583358317,3.38005983642,4.59880829934,-3.38504716479,797.153976046,1399.12756662,-3678.93674898,322.01498054,144.727504168,8.97834806725,50.0918992506,0.275043146722,0,0
0.00632,-146.813868159,-7.7756755222,5.02669926705,3.6966348554,-2.56779424434,797.142156619,2065.93462446,-3366.98346098,322.022784013,142.219059824,8.90383578457,50.0918270545,0.273422213129,0,0
0.00634,-148.883222502,-7.04980205363,6.50780119139,2.61229913512,4.43383074667,797.133521505,2654.78052495,-2883.92787964,322.022784013,142.219059824,8.90383578457,50.0918270545,0.273422213129,0,0
0.00636,-150.918430222,-6.01323670908,7.7108994075,1.27841646559,2.05489816251,797.123289664,3148.12356345,-2229.2070206,322.04054492,139.709542739,8.8318169762,50.0915771223,0.254535694938,0,0
0.00638,-152.925708821,-4.74876281225,8.67993282319,-0.25317070478,-2.45299070339,797.110775238,3559.99917177,-1442.92675689,322.04054492,139.709542739,8.8318169762,50.0915771223,0.254535694938,0,0
0.0064,-154.908469332,-3.30393028104,9.49370484524,-1.87334598039,-3.42328754654,797.111991503,3901.07426491,-571.048596278,322.04054492,139.709542739,8.8318169762,50.0915771223,0.254535694938,0,0
0.00642,-156.8683452,-1.703950894,10.0657365419,-3.44403725839,-3.24665193918,797.104934,4121.13201921,340.954018526,322.066858879,137.200931706,8.762285806,50.0912156722,0.218764897007,0,0
0.00644,-158.807010065,0.0255123130383,10.2507856352,-4.85441605612,3.99634679124,797.095658262,4156.64484012,1254.13111207,322.066858879,137.200931706,8.762285806,50.0912156722,0.218764897007,0,0
0.00646,-160.73548807,1.7415869422,10.0008251153,-6.14176652469,2.35972825719,797.086395691,4020.99659323,2134.72496921,322.099974019,134.694701656,8.69526252971,50.0908363007,0.200706491314,0,0
0.00648,-162.662662825,3.32831641885,9.42697788674,-7.27611224655,-2.21043370397,797.076404567,3763.99869214,2937.15350746,322.099974019,134.694701656,8.69526252971,50.0908363007,0.200706491314,0,0
0.0065,-164.592080946,4.73675753704,8.66437380078,-8.17745652475,-2.51695583976,797.081934093,3424.86679348,3621.90166533,322.099974019,134.694701656,8.69526252971,50.0908363007,0.200706491314,0,0
0.00652,-166.523949121,5.95994222398,7.67289298142,-8.74977542836,-2.53924428651,797.074702486,2977.32821777,4157.98865885,322.137957483,132.191807045,8.63079538425,50.090545271,0.181034943093,0,0
0.00654,-168.459677638,6.97590243955,6.38275359334,-8.9157729482,4.54167736743,797.064905332,2391.93609945,4514.72555746,322.137957483,132.191807045,8.63079538425,50.090545271,0.181034943093,0,0
0.00656,-170.410934285,7.63412737395,4.81296818168,-8.7336335318,3.24285964184,797.057803001,1713.37562565,4663.18940275,322.179144726,129.692515802,8.568960865,50.0904206354,0.162192184748,0,0
0.00658,-172.382105647,7.87553595392,3.13008107743,-8.25831727088,-1.46203480694,797.049169,1018.84867152,4601.07394223,322.179144726,129.692515802,8.568960865,50.0904206354,0.162192184748,0,0
0.0066,-174.370749978,7.72680501027,1.51754776586,-7.49735851346,-1.88062513126,797.054800243,368.538224303,4338.60538999,322.179144726,129.692515802,8.568960865,50.0904206354,0.162192184748,0,0
0.00662,-176.370332514,7.26607150549,-0.0296630935503,-6.44324232938,-1.48766465872,797.042231096,-250.118013276,3895.92472789,322.222287555,127.196580331,8.50987287642,50.0904987165,0.148401631428,0,0
0.00664,-178.377445724,6.5323861054,-1.55868691622,-5.08967522818,4.97215444632,797.033807655,-856.653218471,3281.88232843,322.222287555,127.196580331,8.50987287642,50.0904987165,0.148401631428,0,0
0.00666,-180.399323824,5.43147584749,-3.05249675547,-3.530477736,4.45263197568,797.025740695,-1410.19047379,2497.8127887,322.266799271,124.703548521,8.45362839129,50.0907536348,0.142566962159,0,0
0.00668,-182.433874849,3.98618238248,-4.36470694058,-1.89156189404,-0.337690735093,797.017608824,-1844.24800685,1589.90874243,322.266799271,124.703548521,8.45362839129,50.0907536348,0.142566962159,0,0
0.0067,-184.472239436,2.30437729448,-5.31748879306,-0.240226376678,-1.64448686633,797.019337477,-2108.1664472,612.957930717,322.266799271,124.703548521,8.45362839129,50.0907536348,0.142566962159,0,0
0.00672,-186.502318649,0.534723900633,-5.9223013916,1.38474568433,-0.807192343421,797.005085278,-2225.93832281,-377.763689281,322.312540146,122.213025428,8.4003359292,50.0911180881,0.145491694485,0,0
0.00674,-188.516895047,-1.23516818869,-6.27420025076,2.95989500548,6.58691001962,796.994034014,-2240.9336766,-1350.58547471,322.312540146,122.213025428,8.4003359292,50.0911180881,0.145491694485,0,0
0.00676,-190.518868698,-3.04440544695,-6.40225775372,4.35720216163,3.89305815029,796.987029594,-2136.4857893,-2276.87834301,322.359824565,119.725045167,8.35002684681,50.0914867178,0.155686485058,0,0
0.00678,-192.50208347,-4.81833442357,-6.21075534649,5.47971034112,-0.8089556464,796.977597494,-1882.84864531,-3102.67252828,322.359824565,119.725045167,8.35002684681,50.0914867178,0.155686485058,0,0
0.0068,-194.456851739,-6.43782544923,-5.59062650719,6.29108936785,-2.43421785143,796.976847088,-1464.81599271,-3778.87822645,322.359824565,119.725045167,8.35002684681,50.0914867178,0.155686485058,0,0
0.00682,-196.372017042,-7.76513662927,-4.61330544445,6.79589554672,-1.94821524136,796.964122402,-936.144192373,-4268.64320929,322.40895679,117.240210953,8.30272539582,50.0917611831,0.169615464473,0,0
0.00684,-198.240880735,-8.7182392823,-3.4483522743,7.00051775598,6.93467506207,796.952567187,-372.411493887,-4555.12087227,322.40895679,117.240210953,8.30272539582,50.0917611831,0.169615464473,0,0
0.00686,-200.0677603,-9.35306569785,-2.17951864983,6.80589034547,2.60497401455,796.944927126,220.3286235,-4625.49656234,322.460091259,114.759764158,8.2583472986,50.0918662505,0.182884908859,0,0
0.00688,-201.850377493,-9.64262313881,-0.761404664311,6.20887150923,-1.95616239635,796.934641862,847.567258338,-4469.38345896,322.460091259,114.759764158,8.2583472986,50.0918662505,0.182884908859,0,0
0.0069,-203.585072534,-9.54238473736,0.853597942064,5.26006421063,-3.00918921632,796.936236025,1504.56453658,-4087.81736476,322.460091259,114.759764158,8.2583472986,50.0918662505,0.182884908859,0,0
0.00692,-205.267390581,-8.99764168964,2.53402665329,4.05276977415,-2.83460234724,796.927142038,2121.201423,-3499.51638931,322.51287916,112.285450254,8.21683810683,50.0917822872,0.190914754255,0,0
0.00694,-206.89687646,-8.00363417806,4.0810720185,2.67247379657,5.5775368594,796.91640095,2617.47436854,-2738.56258431,322.51287916,112.285450254,8.21683810683,50.0917822872,0.190914754255,0,0
0.00696,-208.484036168,-6.69285776806,5.40524982872,1.09676149588,1.08476721868,796.911492078,2992.1226745,-1838.99912968,322.566474409,109.819199667,8.17807098239,50.091543824,0.190994285125,0,0
0.00698,-210.033592508,-5.125059072,6.5635358461,-0.612005725238,-3.40417529212,796.902310007,3265.69516108,-835.15147442,322.566474409,109.819199667,8.17807098239,50.091543824,0.190994285125,0,0
0.007,-211.548682531,-3.33987692449,7.61641163811,-2.35641166995,-3.93829113578,796.906557021,3451.98096975,233.802684863,322.566474409,109.819199667,8.17807098239,50.091543824,0.190994285125,0,0
0.00702,-213.030770958,-1.35575534965,8.45161174884,-4.01271002077,-3.73356340531,796.899779717,3502.27993399,1317.61934736,322.619547501,107.362816625,8.14201713473,50.0912351753,0.18224502008,0,0
0.00704,-214.484299075,0.771752473836,8.91355579022,-5.45941675348,3.65930703208,796.895276282,3363.36047245,2353.79929593,322.619547501,107.362816625,8.14201713473,50.0912351753,0.18224502008,0,0
0.00706,-215.925009207,2.84558185308,8.94587899672,-6.68998610248,1.2855722764,796.891643144,3059.83780719,3283.60456007,322.670608611,104.917640485,8.10861723902,50.0909578981,0.166675329727,0,0
0.00708,-217.361387602,4.75989374609,8.65459742183,-7.69057351159,-3.26052006176,796.885051137,2648.97832294,4079.02466597,322.670608611,104.917640485,8.10861723902,50.0909578981,0.166675329727,0,0
0.0071,-218.796992215,6.47088005892,8.17223352684,-8.41127511068,-3.70052980238,796.889553874,2179.26973704,4719.49896188,322.670608611,104.917640485,8.10861723902,50.0909578981,0.166675329727,0,0
0.00712,-220.232069471,7.97648592795,7.45849988223,-8.78988976422,-3.28835900189,796.878765033,1633.86815638,5181.7808766,322.71820045,102.484378539,8.07797630838,50.0908100216,0.147779549739,0,0
0.00714,-221.669579726,9.24083908168,6.43448982041,-8.76467904687,1.83319110805,796.876923513,991.868711453,5431.54771318,322.71820045,102.484378539,8.07797630838,50.0908100216,0.147779549739,0,0
0.00716,-223.124305355,10.0800175907,5.08936708392,-8.32616855071,2.85968891,796.873309425,293.823206577,5418.19899752,322.761322531,100.063117762,8.05017423077,50.0908454265,0.13019781152,0,0
0.00718,-224.602039245,10.4230586648,3.55766342936,-7.55871506998,-1.84204785681,796.869404554,-387.29842248,5159.02963306,322.761322531,100.063117762,8.05017423077,50.0908454265,0.13019781152,0,0
0.0072,-226.099778412,10.3095278745,2.03750558148,-6.51103446606,-2.93786336334,796.871778015,-987.776894416,4693.30953442,322.761322531,100.063117762,8.05017423077,50.0908454265,0.13019781152,0,0
0.00722,-227.610343813,9.83157600323,0.552308778959,-5.21581788663,-1.84010618077,796.857699938,-1513.74059856,4057.11431951,322.799430128,97.653390543,8.02544079569,50.0910733278,0.11817964745,0,0
0.00724,-229.131163057,9.02378581983,-0.939492692773,-3.69093111887,2.5135493973,796.855334836,-1980.97127863,3262.99855753,322.799430128,97.653390543,8.02544079569,50.0910733278,0.11817964745,0,0
0.00726,-230.670715798,7.78233227882,-2.43751921585,-1.97265185816,4.44352798413,796.847064523,-2358.5971557,2298.88871926,322.832678638,95.2545525738,8.00390714799,50.0914376528,0.114477391944,0,0
0.00728,-232.227936806,6.12329817339,-3.82464714009,-0.196934694348,-0.389773118216,796.843848473,-2596.82439883,1222.35977975,322.832678638,95.2545525738,8.00390714799,50.0914376528,0.114477391944,0,0
0.0073,-233.792373854,4.18068925792,-4.90573609468,1.53504952137,-2.52014933666,796.842240941,-2654.22842581,115.121876966,322.832678638,95.2545525738,8.00390714799,50.0914376528,0.114477391944,0,0
0.00732,-235.350499182,2.12727301382,-5.6478458487,3.15426700141,-1.08813521776,796.826329456,-2554.37665859,-954.458830123,322.861593759,92.8659636618,7.9857774149,50.0918508464,0.119819359112,0,0
0.00734,-236.895412093,0.0528865094647,-6.13044611195,4.63397741015,3.79954077627,796.819470756,-2341.7832518,-1960.78177259,322.861593759,92.8659636618,7.9857774149,50.0918508464,0.119819359112,0,0
0.00736,-238.430999197,-2.08774587502,-6.40010668064,5.92018054704,4.64311236418,796.81272702,-2016.69207666,-2899.27005831,322.887051762,90.4873960539,7.97103894658,50.0922013321,0.132473913815,0,0
0.00738,-239.951835972,-4.2229505623,-6.38691696652,6.8924376433,-0.181501869912,796.807801238,-1565.76136981,-3707.35530174,322.887051762,90.4873960539,7.97103894658,50.0922013321,0.132473913815,0,0
0.0074,-241.446141293,-6.20116613761,-5.96147792286,7.4955775724,-2.72600561994,796.803470659,-984.024877843,-4319.45948179,322.887051762,90.4873960539,7.97103894658,50.0922013321,0.132473913815,0,0
0.00742,-242.901090227,-7.85758148259,-5.14673858796,7.71786867021,-1.67057117502,796.789087831,-321.795119689,-4694.59389563,322.909796797,88.1190907226,7.95969524646,50.0924023569,0.148870958023,0,0
0.00744,-244.31045351,-9.1099547476,-4.09824662997,7.59830770338,4.65688179447,796.783220578,345.254711799,-4840.04058042,322.909796797,88.1190907226,7.95969524646,50.0924023569,0.148870958023,0,0
0.00746,-245.680030907,-10.0267643723,-2.91861707872,7.11609609653,2.94554383827,796.77667264,999.929998949,-4774.55166645,322.930361974,85.7618865399,7.95148113543,50.092403051,0.164394910191,0,0
0.00748,-247.007462605,-10.5740180902,-1.57634076274,6.2438197531,-1.72777240287,796.769648724,1641.63302887,-4479.50507072,322.930361974,85.7618865399,7.95148113543,50.092403051,0.164394910191,0,0
0.0075,-248.287442741,-10.6806474874,-0.00396480369034,5.01916954529,-3.64791883714,796.766864429,2266.17239007,-3945.32352991,322.930361974,85.7618865399,7.95148113543,50.092403051,0.164394910191,0,0
0.00752,-249.514521874,-10.2736640519,1.70615481276,3.5215394691,-2.9529807651,796.75632337,2817.2590754,-3191.36856249,322.948760972,83.4170046178,7.9461766945,50.0922157596,0.174626062057,0,0
0.00754,-250.688974413,-9.35175534305,3.35692852536,1.86729385628,3.54363242359,796.753417484,3222.90045601,-2276.29928464,322.948760972,83.4170046178,7.9461766945,50.0922157596,0.174626062057,0,0
0.00756,-251.823844636,-8.07366268406,4.8285513847,0.10730980152,1.10717501486,796.749300603,3480.97812804,-1265.84712652,322.964620799,81.0858436917,7.94337162595,50.0919010412,0.176722276956,0,0
0.00758,-252.924563735,-6.50255423722,6.15621911366,-1.72369849262,-3.39967094229,796.742264534,3614.40999872,-183.683487447,322.964620799,81.0858436917,7.94337162595,50.0919010412,0.176722276956,0,0
0.0076,-253.993565863,-4.6639273325,7.40749582507,-3.5486837455,-4.3697864788,796.745231446,3643.87808817,945.124296065,322.964620799,81.0858436917,7.94337162595,50.0919010412,0.176722276956,0,0
0.00762,-255.032018279,-2.56731711104,8.4833690555,-5.26495920664,-3.98551451054,796.737895372,3534.88698204,2073.03255957,322.977198271,78.7696100468,7.94283595584,50.0915600093,0.169950017947,0,0
0.00764,-256.044895167,-0.269940415478,9.22295191357,-6.75652336418,0.803481212509,796.737625703,3246.92778655,3130.70396285,322.977198271,78.7696100468,7.94283595584,50.0915600093,0.169950017947,0,0
0.00766,-257.050583271,2.00282341091,9.53766829304,-7.93330563982,0.764508278397,796.73221424,2807.48894802,4029.74924892,322.985745697,76.4691172797,7.94429811354,50.0912958268,0.155972121774,0,0
0.00768,-258.059551425,4.12494203404,9.50208083977,-8.79123314119,-3.71702346655,796.727667608,2273.93457133,4749.26063229,322.985745697,76.4691172797,7.94429811354,50.0912958268,0.155972121774,0,0
0.0077,-259.07532558,6.05749129696,9.24854498705,-9.31377437468,-4.30151214573,796.73302194,1697.7737616,5290.22412104,322.985745697,76.4691172797,7.94429811354,50.0912958268,0.155972121774,0,0
0.00772,-260.098152112,7.80270087556,8.7416803478,-9.47217775699,-3.54959924358,796.722666189,1069.50740851,5639.32199942,322.989648352,74.1845395858,7.94779203438,50.0911958009,0.138306338972,0,0
0.00774,-261.131755408,9.31919224832,7.90452002847,-9.23583874129,1.00207540504,796.72369301,379.136004699,5768.67123228,322.989648352,74.1845395858,7.94779203438,50.0911958009,0.138306338972,0,0
0.00776,-262.192610175,10.4056779053,6.71372618351,-8.5699654119,2.5715046108,796.714794895,-325.203862324,5623.7387283,322.988796926,71.91550897,7.95337505853,50.0912947836,0.121348470499,0,0
0.00778,-263.29011181,10.9496473089,5.26123828348,-7.51217978925,-2.06825942218,796.713594949,-980.072790417,5206.14113702,322.988796926,71.91550897,7.95337505853,50.0912947836,0.121348470499,0,0
0.0078,-264.421465941,10.9914497663,3.74959912795,-6.14915715309,-3.32771992934,796.717300077,-1527.94779785,4578.33384448,322.988796926,71.91550897,7.95337505853,50.0912947836,0.121348470499,0,0
0.00782,-265.57909468,10.6313970189,2.2207405308,-4.55367988242,-1.93623844202,796.703888925,-1976.00012311,3790.55623884,322.983565065,69.6610935328,7.96140406976,50.0915756509,0.109604022723,0,0
0.00784,-266.760671156,9.90390263416,0.649400476841,-2.77942885947,2.40313827382,796.700840786,-2335.27072909,2865.27583689,322.983565065,69.6610935328,7.96140406976,50.0915756509,0.109604022723,0,0
0.00786,-267.974939044,8.70448477721,-0.957685869797,-0.862569522445,4.56043134563,796.688681243,-2571.69228773,1796.88254355,322.974920956,67.4201846307,7.97214154619,50.0919622492,0.106014581705,0,0
0.00788,-269.223984935,7.01208945394,-2.51838760356,1.12211599546,-0.291100095101,796.6883211,-2650.33720016,618.610109368,322.974920956,67.4201846307,7.97214154619,50.0919622492,0.106014581705,0,0
0.0079,-270.497005677,4.96724789118,-3.82770761702,3.04691958803,-2.63658202188,796.688673255,-2543.96840913,-571.981827176,322.974920956,67.4201846307,7.97214154619,50.0919622492,0.106014581705,0,0
0.00792,-271.778949519,2.76369160749,-4.82285864737,4.80744324674,-1.24995421636,796.673468773,-2283.69965442,-1693.96368188,322.964131685,65.1916429679,7.98598436605,50.0923504536,0.111675682364,0,0
0.00794,-273.061223408,0.514054615667,-5.55883871155,6.3460695284,2.94834993969,796.668880455,-1915.48247311,-2713.39710905,322.964131685,65.1916429679,7.98598436605,50.0923504536,0.111675682364,0,0
0.00796,-274.34713021,-1.81832873512,-6.07447352729,7.63741787486,4.83350367286,796.658660353,-1441.57176181,-3632.53841395,322.952613008,62.9747108162,8.00300498398,50.0926302511,0.124972880604,0,0
0.00798,-275.633217993,-4.18552287435,-6.32558524422,8.60301778445,-0.0819472375692,796.656385948,-862.66394465,-4409.69903502,322.952613008,62.9747108162,8.00300498398,50.0926302511,0.124972880604,0,0
0.008,-276.906247432,-6.41696723171,-6.16676030356,9.1620627288,-2.70149316845,796.654006354,-186.24754363,-4966.1521219,322.952613008,62.9747108162,8.00300498398,50.0926302511,0.124972880604,0,0
0.00802,-278.151348332,-8.32178248564,-5.59815441438,9.28031872894,-1.45209354274,796.640792089,530.909564779,-5255.90249099,322.941531648,60.7690778616,8.02324508326,50.0927270862,0.142328808726,0,0
0.00804,-279.361273975,-9.80484520511,-4.75233230741,8.98336641013,2.81125937264,796.638078984,1219.76912796,-5289.63400591,322.941531648,60.7690778616,8.02324508326,50.0927270862,0.142328808726,0,0
0.00806,-280.542158549,-10.9390049875,-3.73698542281,8.31831756708,3.62030665195,796.629074944,1865.37180644,-5111.71930091,322.931695814,58.5750258981,8.04633442779,50.0926166559,0.158986435236,0,0
0.00808,-281.69285833,-11.7059977174,-2.54288895067,7.2672392667,-1.15261327341,796.624802694,2461.62093327,-4712.72730007,322.931695814,58.5750258981,8.04633442779,50.0926166559,0.158986435236,0,0
0.0081,-282.806312434,-12.0135206024,-1.08717424424,5.84932409507,-3.27725796057,796.624210009,3000.94073468,-4071.47225096,322.931695814,58.5750258981,8.04633442779,50.0926166559,0.158986435236,0,0
0.00812,-283.875191637,-11.7660864587,0.559296510665,4.12640173408,-2.70591290014,796.61392998,3431.77097249,-3203.74281917,322.923386653,56.3931915761,8.07190849116,50.092336863,0.170625904297,0,0
0.00814,-284.897932716,-10.9407128518,2.21182086538,2.20381295675,1.79664082453,796.615240405,3692.03719199,-2170.24357007,322.923386653,56.3931915761,8.07190849116,50.092336863,0.170625904297,0,0
0.00816,-285.887901903,-9.70185518214,3.73627617066,0.196333703468,1.26290330824,796.607971515,3788.3967977,-1058.83702522,322.916495336,54.224452222,8.09931649672,50.0919722031,0.174096887379,0,0
0.00818,-286.851466731,-8.12639883827,5.14698553013,-1.84828670439,-3.28303143784,796.603062479,3745.16456085,102.221924697,322.916495336,54.224452222,8.09931649672,50.0919722031,0.174096887379,0,0
0.0082,-287.789991006,-6.22868692786,6.51710770078,-3.86808721329,-4.31776788658,796.606637142,3585.04922784,1300.24554736,322.916495336,54.224452222,8.09931649672,50.0919722031,0.174096887379,0,0
0.00822,-288.703643959,-4.00830053981,7.75353345385,-5.776256285,-3.77715787502,796.597158045,3281.68412285,2490.32830793,322.910624037,52.0695574441,8.12809395251,50.091635208,0.168443324794,0,0
0.00824,-289.597055334,-1.52098966019,8.69900280226,-7.47110114262,0.869615475939,796.599534406,2808.53440758,3602.69937842,322.910624037,52.0695574441,8.12809395251,50.091635208,0.168443324794,0,0
0.00826,-290.489480659,0.993831051399,9.25380315025,-8.83427888372,0.325924901499,796.592556245,2209.23233052,4542.59001865,322.905418797,49.9289692042,8.15773948897,50.0914297415,0.155087993924,0,0
0.00828,-291.393802317,3.37643776214,9.45693362384,-9.79606078619,-4.11761920565,796.589910911,1543.32248905,5267.37248853,322.905418797,49.9289692042,8.15773948897,50.0914297415,0.155087993924,0,0
0.0083,-292.313537004,5.58432349156,9.44410525203,-10.3565224591,-4.89664795108,796.593430289,862.817589605,5792.48500865,322.905418797,49.9289692042,8.15773948897,50.0914297415,0.155087993924,0,0
0.00832,-293.248776557,7.61768498434,9.19083379131,-10.513351919,-4.04028259995,796.583308607,164.40305783,6112.65551297,322.900764787,47.802570865,8.18815525398,50.0914243161,0.137748735903,0,0
0.00834,-294.202944781,9.43467614033,8.61892416485,-10.2616390978,0.576020497635,796.584490357,-556.872897626,6206.01000951,322.900764787,47.802570865,8.18815525398,50.0914243161,0.137748735903,0,0
0.00836,-295.192394635,10.8310390364,7.70146997601,-9.58635709023,1.87318792081,796.576194925,-1243.94162646,6032.31476465,322.897031912,45.6897603157,8.21931974008,50.0916278364,0.12111585028,0,0
0.00838,-296.228955317,11.6589887147,6.49476853469,-8.4652493631,-3.24623634789,796.571198464,-1833.35569449,5573.11634494,322.897031912,45.6897603157,8.21931974008,50.0916278364,0.12111585028,0,0
0.0084,-297.310608067,11.9441507917,5.18645732049,-6.96196357602,-4.34903409345,796.5755331,-2278.91840013,4887.42965263,322.897031912,45.6897603157,8.21931974008,50.0916278364,0.12111585028,0,0
0.00842,-298.429165664,11.7892447624,3.82069764216,-5.18280823986,-2.82394480199,796.562442104,-2596.5388172,4034.15620223,322.895050885,43.5894596993,8.25165217844,50.0919896984,0.109773993754,0,0
0.00844,-299.581513484,11.2331000327,2.37623788532,-3.21638963747,1.57094503881,796.559748547,-2801.16181888,3045.24308727,322.895050885,43.5894596993,8.25165217844,50.0919896984,0.109773993754,0,0
0.00846,-300.77550555,10.1767076205,0.865393137569,-1.13084640148,5.31335203811,796.549700199,-2858.14622669,1932.77278125,322.896047872,41.5004395828,8.28550843173,50.0924118385,0.106778783586,0,0
0.00848,-302.015041525,8.5703779934,-0.658040881458,1.02389623533,-1.10427453878,796.543077265,-2736.75212756,718.18470222,322.896047872,41.5004395828,8.28550843173,50.0924118385,0.106778783586,0,0
0.0085,-303.290219676,6.53723831514,-2.00599620891,3.16257554823,-3.38551252455,796.544496816,-2425.34818313,-516.348169101,322.896047872,41.5004395828,8.28550843173,50.0924118385,0.106778783586,0,0
0.00852,-304.584386883,4.28481310184,-3.10125308856,5.14672709442,-1.955293035,796.529650266,-1969.71772579,-1680.69431211,322.901397718,39.421514326,8.32148854121,50.092776151,0.11312593362,0,0
0.00854,-305.887090792,1.94258252359,-3.98171122263,6.88278335172,2.22417329544,796.525315008,-1422.47527041,-2732.34082366,322.901397718,39.421514326,8.32148854121,50.092776151,0.11312593362,0,0
0.00856,-307.199826024,-0.510084096009,-4.66963193498,8.31875764706,5.19535120624,796.513022988,-786.346527909,-3659.79952229,322.912379426,37.3518705942,8.35983198378,50.0929784638,0.127287416183,0,0
0.00858,-308.521021734,-3.05564637756,-5.15065259816,9.42753896426,-0.331354058669,796.507850155,-66.0384399525,-4447.57236929,322.912379426,37.3518705942,8.35983198378,50.0929784638,0.127287416183,0,0
0.0086,-309.836983615,-5.52478903416,-5.27997426628,10.1413301778,-3.00604377177,796.506596696,717.618505329,-5022.06903382,322.912379426,37.3518705942,8.35983198378,50.0929784638,0.127287416183,0,0
0.00862,-311.130147127,-7.69992915937,-5.03116409397,10.392568705,-2.10147603475,796.493176589,1497.20755819,-5327.31936123,322.929891555,35.2911871634,8.40074553257,50.092960661,0.145581538848,0,0
0.00864,-312.389602682,-9.44721721004,-4.51153171953,10.1733811366,2.07511711663,796.491363007,2198.77437826,-5365.05440779,322.929891555,35.2911871634,8.40074553257,50.092960661,0.145581538848,0,0
0.00866,-313.619314015,-10.8196061258,-3.81207957033,9.52829088597,3.66686205904,796.479170145,2812.964105,-5175.06813745,322.954318261,33.2397500314,8.44392475037,50.0927301238,0.163165614397,0,0
0.00868,-314.819983357,-11.8294070166,-2.95183688221,8.49577817085,-1.19965221865,796.478062379,3336.21127805,-4775.94666849,322.954318261,33.2397500314,8.44392475037,50.0927301238,0.163165614397,0,0
0.0087,-315.982879732,-12.3708817784,-1.83286346423,7.07890841441,-3.28462802044,796.477880005,3755.37374816,-4136.81670971,322.954318261,33.2397500314,8.44392475037,50.0927301238,0.163165614397,0,0
0.00872,-317.098127668,-12.3241930182,-0.504449576113,5.31608395021,-2.79037748643,796.467838418,4017.63578303,-3267.20524153,322.985500521,31.1982912774,8.4889942058,50.0923577436,0.175398067689,0,0
0.00874,-318.161906025,-11.6456845587,0.874002059031,3.29106852678,1.59324516765,796.469599804,4069.70660574,-2224.35928792,322.985500521,31.1982912774,8.4889942058,50.0923577436,0.175398067689,0,0
0.00876,-319.186513009,-10.4941081697,2.17913020642,1.13015756382,1.07858734519,796.462354524,3934.94784329,-1096.14309356,323.02288475,29.1678551875,8.53521400441,50.0919600941,0.179082865892,0,0
0.00878,-320.180104196,-8.97649890005,3.39995716275,-1.0501954109,-3.53656838353,796.460824848,3648.92040013,62.5992321213,323.02288475,29.1678551875,8.53521400441,50.0919600941,0.179082865892,0,0
0.0088,-321.142701329,-7.09811256765,4.62350554444,-3.19627518636,-4.62571457762,796.465116826,3236.28168893,1250.21859686,323.02288475,29.1678551875,8.53521400441,50.0919600941,0.179082865892,0,0
0.00882,-322.072868564,-4.84615037292,5.7740899696,-5.23985789986,-4.29965129792,796.458410327,2677.44799964,2427.69560389,323.065761373,27.1494630675,8.58197646279,50.0916630069,0.173421539096,0,0
0.00884,-322.973386015,-2.26090757644,6.70758754325,-7.09776808392,0.320666760649,796.460382376,1955.02187416,3529.88359131,323.065761373,27.1494630675,8.58197646279,50.0916630069,0.173421539096,0,0
0.00886,-323.862312289,0.425491301637,7.32920670113,-8.6658236254,-0.0973507183596,796.45476297,1127.98063256,4474.73857134,323.113529551,25.1439667485,8.62858877518,50.0915699949,0.160019789931,0,0
0.00888,-324.75467246,3.01876367203,7.64685188917,-9.81777146338,-4.81815157696,796.451776591,270.656379727,5200.58835143,323.113529551,25.1439667485,8.62858877518,50.0915699949,0.160019789931,0,0
0.0089,-325.654118921,5.46706392717,7.78296757713,-10.5253274181,-5.35883150927,796.458094266,-565.928917899,5719.04259827,323.113529551,25.1439667485,8.62858877518,50.0915699949,0.160019789931,0,0
0.00892,-326.559917116,7.77337934236,7.70711810625,-10.8013945744,-4.48673555147,796.448495433,-1387.43221279,6027.34617113,323.165929129,23.1518416367,8.6747968222,50.0917287068,0.142576135218,0,0
0.00894,-327.474930842,9.89539003777,7.34430197289,-10.6590022661,0.173403180792,796.45137216,-2195.11433427,6107.99774282,323.165929129,23.1518416367,8.6747968222,50.0917287068,0.142576135218,0,0
0.00896,-328.415165277,11.6257928074,6.66796130428,-10.1013654978,3.76070742925,796.444045168,-2923.68749896,5935.26837552,323.223147208,21.1732474718,8.72045780867,50.0921207501,0.125842093275,0,0
0.00898,-329.394047684,12.78945694,5.71031624051,-9.11314200512,-3.71161013674,796.437351233,-3502.45878917,5495.26171113,323.223147208,21.1732474718,8.72045780867,50.0921207501,0.125842093275,0,0
0.009,-330.411420314,13.3814815442,4.63198682747,-7.68331179931,-4.877890704,796.442618446,-3886.31691603,4822.64244051,323.223147208,21.1732474718,8.72045780867,50.0921207501,0.125842093275,0,0
0.00902,-331.45870715,13.5024061909,3.47842068012,-5.92614033679,-3.57703645289,796.430386962,-4101.131864,3976.71509024,323.285808466,19.2081228421,8.76599499115,50.0926604212,0.114463824634,0,0
0.00904,-332.531330076,13.2025019736,2.22996463814,-3.95462024461,0.872493952019,796.43015265,-4172.52835043,2996.1869345,323.285808466,19.2081228421,8.76599499115,50.0926604212,0.114463824634,0,0
0.00906,-333.636247316,12.3872377433,0.901196368078,-1.86126195833,5.2440641193,796.423202092,-4069.59002913,1908.08359361,323.354811737,17.2564894211,8.81180698117,50.0932195526,0.111795157239,0,0
0.00908,-334.778122406,10.990755264,-0.468129637692,0.277851123282,-1.64334149899,796.412640864,-3764.30847638,743.379460503,323.354811737,17.2564894211,8.81180698117,50.0932195526,0.111795157239,0,0
0.0091,-335.949184597,9.10304794853,-1.72241789099,2.4433863697,-3.78966297696,796.41439132,-3250.44535161,-443.565937815,323.354811737,17.2564894211,8.81180698117,50.0932195526,0.111795157239,0,0
0.00912,-337.132094536,6.93403181651,-2.78618515825,4.50425852263,-2.34959409125,796.400047005,-2590.9245292,-1571.09233845,323.43105759,15.3188531721,8.85862296284,50.093662403,0.118633198753,0,0
0.00914,-338.315123119,4.62318912486,-3.68525945568,6.33859323069,1.83633926938,796.398140716,-1849.50844929,-2591.97145676,323.43105759,15.3188531721,8.85862296284,50.093662403,0.118633198753,0,0
0.00916,-339.498351837,2.16181742103,-4.42783520373,7.86567591761,5.96828984718,796.390431284,-1033.828787,-3480.92115991,323.515196636,13.3966829799,8.90683461728,50.0938834073,0.133606549912,0,0
0.00918,-340.680665757,-0.443828761348,-5.00876640414,9.04047259685,-0.379949011857,796.382696057,-151.014799545,-4219.83031671,323.515196636,13.3966829799,8.90683461728,50.0938834073,0.133606549912,0,0
0.0092,-341.850047207,-3.05079253047,-5.30740383275,9.86634473894,-3.12909930133,796.383708805,774.670463412,-4767.19246662,323.515196636,13.3966829799,8.90683461728,50.0938834073,0.133606549912,0,0
0.00922,-342.987235013,-5.42529529869,-5.27675856883,10.2640238497,-2.27387499376,796.370943796,1662.48652918,-5066.68213876,323.607404027,11.49309624,8.95682531406,50.0938372885,0.152966324714,0,0
0.00924,-344.079153499,-7.41114668196,-4.99957447799,10.1934506618,1.84589342515,796.371289459,2431.8484004,-5114.59402089,323.607404027,11.49309624,8.95682531406,50.0938372885,0.152966324714,0,0
0.00926,-345.127560915,-9.03819779767,-4.54339608715,9.66802653398,5.35393678797,796.365753755,3074.55328954,-4935.5381879,323.707285836,9.61399548036,9.00842118601,50.0935555671,0.172059290821,0,0
0.00928,-346.134043286,-10.3341268256,-3.94280438553,8.74779114753,-1.20523648824,796.362542765,3594.21449098,-4560.97661457,323.707285836,9.61399548036,9.00842118601,50.0935555671,0.172059290821,0,0
0.0093,-347.089867767,-11.1971707972,-3.10411233661,7.47932537239,-3.37739595175,796.364468097,3976.59742993,-3976.321787,323.707285836,9.61399548036,9.00842118601,50.0935555671,0.172059290821,0,0
0.00932,-347.982775825,-11.4813110938,-2.04920650699,5.8705547079,-3.24364694126,796.354899701,4162.88401171,-3181.76921186,323.813933471,7.77062072271,9.06132388722,50.0931364021,0.186115933301,0,0
0.00934,-348.805726812,-11.1059200113,-0.913519008091,3.97145193546,1.07069918999,796.359083121,4097.13809198,-2226.24689858,323.813933471,7.77062072271,9.06132388722,50.0931364021,0.186115933301,0,0
0.00936,-349.568501608,-10.20127761,0.198661019067,1.87679222454,2.15140244392,796.356053989,3809.68669393,-1179.40582839,323.926081491,5.98647081596,9.11478736075,50.092723974,0.191837107753,0,0
0.00938,-350.280853385,-8.89724194492,1.25287633697,-0.271528094864,-3.52158540435,796.354675394,3352.30266083,-107.354032464,323.926081491,5.98647081596,9.11478736075,50.092723974,0.191837107753,0,0
0.0094,-350.942578133,-7.19870477591,2.33486631751,-2.38673922013,-4.48058531009,796.359062913,2753.6221582,981.67127981,323.926081491,5.98647081596,9.11478736075,50.092723974,0.191837107753,0,0
0.00942,-351.550680402,-5.07545002378,3.38354268007,-4.42544920098,-4.34911072293,796.353392307,1994.59097859,2056.71583518,324.042394221,4.31997242522,9.16814966141,50.0924637839,0.187899000942,0,0
0.00944,-352.105980264,-2.54500410351,4.26998972689,-6.32994974511,0.134980347578,796.35729825,1061.08041691,3060.76992346,324.042394221,4.31997242522,9.16814966141,50.0924637839,0.187899000942,0,0
0.00946,-352.624967866,0.178699862447,4.91101158929,-8.01853704877,1.51011950057,796.356196981,21.6176278637,3930.67299055,324.161720836,2.95017404352,9.22062898581,50.0924677342,0.175776742367,0,0
0.00948,-353.123916732,2.88457928755,5.30240071992,-9.36355191172,-5.4416213572,796.353544668,-1033.24974367,4611.31540383,324.161720836,2.95017404352,9.22062898581,50.0924677342,0.175776742367,0,0
0.0095,-353.607869308,5.50255299687,5.55207899104,-10.2630754747,-5.74845140625,796.359227579,-2041.58644579,5095.18343309,324.161720836,2.95017404352,9.22062898581,50.0924677342,0.175776742367,0,0
0.00952,-354.076264869,8.03296911075,5.63067045205,-10.7362322672,-5.18774883078,796.353463253,-3008.61899912,5380.53100387,324.283333767,2.40745009869,9.27187121777,50.0927772988,0.149685663313,0,0
0.00954,-354.531272549,10.4421057594,5.46572562607,-10.8122436601,-0.497382059831,796.358833855,-3937.37850385,5455.27553959,324.283333767,2.40745009869,9.27187121777,50.0927772988,0.149685663313,0,0
0.00956,-354.988572259,12.5269710492,5.03246811115,-10.5075300334,4.11349559183,796.359404045,-4759.48714508,5309.17568142,324.407011861,3.12498451758,9.32161658394,50.0933542554,0.129639027927,0,0
0.00958,-355.463106703,14.094006881,4.35547639179,-9.82267928,-4.60426973254,796.352726204,-5397.68331589,4942.57008848,324.407011861,3.12498451758,9.32161658394,50.0933542554,0.129639027927,0,0
0.0096,-355.957237856,15.1076364839,3.56595209766,-8.68314366774,-5.84318036274,796.35552101,-5799.65359596,4369.57331152,324.407011861,3.12498451758,9.32161658394,50.0933542554,0.129639027927,0,0
0.00962,-356.464101747,15.6481995961,2.68299631437,-7.15489772341,-4.40934574728,796.344464717,-5994.69215697,3623.03797229,324.532972619,4.52100146838,9.37021424478,50.0940890322,0.124204992938,0,0
0.00964,-356.980308346,15.7526841151,1.68840459676,-5.36424503908,0.103418284207,796.348750254,-6012.71445653,2742.41636817,324.532972619,4.52100146838,9.37021424478,50.0940890322,0.124204992938,0,0
0.00966,-357.513804134,15.3161254345,0.59994205509,-3.41819745724,4.53783875994,796.346619902,-5824.47850316,1766.04417149,324.661721487,6.1358888355,9.4180310936,50.0948257481,0.127309894576,0,0
0.00968,-358.070656141,14.2573653296,-0.544884136764,-1.41463477619,-1.24016480332,796.341404822,-5404.9452833,736.491039626,324.661721487,6.1358888355,9.4180310936,50.0948257481,0.127309894576,0,0
0.0097,-358.64542804,12.639760086,-1.61079811617,0.648061384463,-4.72549663909,796.336967744,-4749.04018562,-302.210523481,324.661721487,6.1358888355,9.4180310936,50.0948257481,0.127309894576,0,0
