time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.00972,-359.222213744,10.6582254252,-2.54709940855,2.70401799155,-3.62788314303,796.325121904,-3925.37312945,-1305.29714434,324.7937472,7.8249685213,9.46584749608,50.0954065174,0.134198939437,0,0
0.00974,-359.788140984,8.46988663314,-3.37400737538,4.6062222653,0.594113535556,796.328659484,-3015.43454658,-2225.32554091,324.7937472,7.8249685213,9.46584749608,50.0954065174,0.134198939437,0,0
0.00976,-360.342827169,6.07549342962,-4.08722140039,6.24557880695,4.75475244292,796.326772291,-2035.95081573,-3025.01806049,324.929268822,9.54028889266,9.5141526893,50.0957131041,0.149990878083,0,0
0.00978,-360.885888292,3.47608574009,-4.67674558763,7.53864228638,0.0863597827752,796.322753512,-999.829322935,-3673.81404064,324.929268822,9.54028889266,9.5141526893,50.0957131041,0.149990878083,0,0
0.0098,-361.407901571,0.786343536185,-5.04498915366,8.50884774531,-3.79531099124,796.320097747,70.3070822236,-4146.95430752,324.929268822,9.54028889266,9.5141526893,50.0957131041,0.149990878083,0,0
0.00982,-361.890014081,-1.76049907977,-5.15724304239,9.13225580785,-3.34963086659,796.309387231,1089.61486019,-4421.77758585,325.067981838,11.2620800877,9.56345929503,50.0957056709,0.17075219177,0,0
0.00984,-362.316918656,-3.97538795171,-5.07692764174,9.33186321458,0.747309704062,796.315315921,1962.56653249,-4490.68178921,325.067981838,11.2620800877,9.56345929503,50.0957056709,0.17075219177,0,0
0.00986,-362.688667001,-5.86160016041,-4.8459321107,9.08287509781,4.83783929758,796.315793424,2675.00954227,-4360.66029171,325.2090418,12.9803086972,9.61375530548,50.0954289386,0.191867340717,0,0
0.00988,-363.007511019,-7.44970802528,-4.49280213707,8.4016307032,-1.7509760352,796.313312617,3231.87487429,-4048.17820582,325.2090418,12.9803086972,9.61375530548,50.0954289386,0.191867340717,0,0
0.0099,-363.267183295,-8.66313462997,-3.94586970509,7.39578607225,-3.64285748436,796.313804159,3631.68937006,-3566.80318118,325.2090418,12.9803086972,9.61375530548,50.0954289386,0.191867340717,0,0
0.00992,-363.454489511,-9.33812202608,-3.21952525189,6.08368057162,-3.89292721326,796.308074095,3812.32528306,-2927.74586639,325.351111727,14.6888071995,9.66487919317,50.0950042208,0.208153875994,0,0
0.00994,-363.559903708,-9.35661062684,-2.41843123151,4.47432585806,0.255787827994,796.314239008,3711.62457488,-2168.30005508,325.351111727,14.6888071995,9.66487919317,50.0950042208,0.208153875994,0,0
0.00996,-363.590879092,-8.81317654535,-1.61629658735,2.62343702498,3.98385575002,796.318080474,3358.79384308,-1332.96148408,325.492599534,16.3832389868,9.7162001357,50.0945941874,0.207620075058,0,0
0.00998,-363.558075641,-7.84230107308,-0.841656292064,0.639097117385,-4.47775743023,796.315280943,2814.9256096,-468.011094969,325.492599534,16.3832389868,9.7162001357,50.0945941874,0.207620075058,0,0
0.01,-363.462783905,-6.46064280666,-0.0194322027285,-1.31672904666,-5.07128236699,796.320757207,2125.43543804,396.797431566,325.492599534,16.3832389868,9.7162001357,50.0945941874,0.207620075058,0,0
0.01002,-363.30128907,-4.62176950621,0.800102524213,-3.20485851982,-4.90477864737,796.315383002,1272.03248073,1231.60434113,325.631910199,18.060346068,9.76709610937,50.0943613273,0.182398443658,0,0
0.01004,-363.072909894,-2.31697952892,1.51480287307,-4.99947532871,-0.960942932051,796.324233169,240.138858489,1994.40173077,325.631910199,18.060346068,9.76709610937,50.0943613273,0.182398443658,0,0
0.01006,-362.792593985,0.266732154835,2.06320203748,-6.64786421555,2.55604748188,796.328225625,-901.645617436,2648.42033085,325.76775496,19.7177502083,9.81675346885,50.0944206236,0.151455575616,0,0
0.01008,-362.478122812,2.90714365823,2.44278288817,-8.05776792775,-6.25107156167,796.327846148,-2055.22608931,3164.98479195,325.76775496,19.7177502083,9.81675346885,50.0944206236,0.151455575616,0,0
0.0101,-362.136452983,5.51810803581,2.73325657834,-9.06777685847,-6.11518702247,796.332210706,-3146.53532968,3521.00607154,325.76775496,19.7177502083,9.81675346885,50.0944206236,0.151455575616,0,0
0.01012,-361.767836136,8.09788113643,2.89232636908,-9.66923085967,-4.97191054736,796.322621276,-4177.63102774,3701.91012595,325.8993181,21.3538474923,9.86473506716,50.0948117907,0.121985480541,0,0
0.01014,-361.376873994,10.590470477,2.86659389795,-9.90303153977,-0.275637425867,796.333216287,-5141.09931502,3705.18145481,325.8993181,21.3538474923,9.86473506716,50.0948117907,0.121985480541,0,0
0.01016,-360.981300101,12.7754947605,2.64430505839,-9.79519026175,3.33409047701,796.333977041,-5961.27282395,3539.63277356,326.026390391,22.9677962913,9.91070721938,50.0954808493,0.101288663952,0,0
0.01018,-360.596294784,14.4648971066,2.26523673831,-9.3467687281,-4.55458187075,796.330500187,-6562.34714785,3223.92072194,326.026390391,22.9677962913,9.91070721938,50.0954808493,0.101288663952,0,0
0.0102,-360.224102907,15.6331517763,1.81293518183,-8.45967077942,-5.8264912946,796.332589034,-6902.93910934,2759.70360106,326.026390391,22.9677962913,9.91070721938,50.0954808493,0.101288663952,0,0
0.01022,-359.859229721,16.3520953157,1.25840578769,-7.16982822947,-3.55567312995,796.323480347,-7017.69636399,2151.43449619,326.14927879,24.5593683976,9.95492939319,50.0962935968,0.0939790883054,0,0
0.01024,-359.50249282,16.6146867213,0.594733120299,-5.60586958798,0.991322073285,796.329539483,-6926.79035903,1438.72929537,326.14927879,24.5593683976,9.95492939319,50.0962935968,0.0939790883054,0,0
0.01026,-359.163833943,16.2997374387,-0.155138500502,-3.8817612793,5.3475345643,796.329613824,-6603.32612606,668.709265686,326.268568412,26.1286863444,9.9977259036,50.0970767968,0.101790223741,0,0
0.01028,-358.849351364,15.3345411062,-0.937632551503,-2.0906699386,-2.26398838203,796.323389818,-6030.56354217,-108.699033145,326.268568412,26.1286863444,9.9977259036,50.0970767968,0.101790223741,0,0
0.0103,-358.552131359,13.8098559608,-1.65172029667,-0.203173210742,-4.83836096375,796.323782032,-5221.28747845,-868.409959312,326.268568412,26.1286863444,9.9977259036,50.0970767968,0.101790223741,0,0
0.01032,-358.256978234,11.920575743,-2.31835147653,1.74176500433,-2.91979706424,796.313904951,-4255.90539972,-1608.0603008,326.384858967,27.6759926119,10.0398594813,50.0976585302,0.121791163739,0,0
0.01034,-357.954925525,9.78372798775,-2.94325047843,3.59145681961,1.32996952347,796.319315915,-3206.97970992,-2287.13545653,326.384858967,27.6759926119,10.0398594813,50.0976585302,0.121791163739,0,0
0.01036,-357.647266184,7.38792122953,-3.50825043913,5.22083435629,5.50949168846,796.319244957,-2093.56678318,-2862.6335899,326.498433195,29.2013153011,10.0818296507,50.0979248714,0.148462824641,0,0
0.01038,-357.333813186,4.74056862872,-3.98246256073,6.53361729063,-0.867689135027,796.31707604,-935.042213648,-3296.93076254,326.498433195,29.2013153011,10.0818296507,50.0979248714,0.148462824641,0,0
0.0104,-357.003855681,1.98130459831,-4.27874747388,7.56569769846,-3.7600897355,796.316335117,234.809329609,-3577.31186292,326.498433195,29.2013153011,10.0818296507,50.0979248714,0.148462824641,0,0
0.01042,-356.638443557,-0.646676164674,-4.42586727007,8.3227420963,-3.30834184915,796.306965186,1324.05354183,-3724.72575567,326.609099236,30.7043379838,10.1242106036,50.0978439399,0.17405952839,0,0
0.01044,-356.222943122,-2.95409686185,-4.46366433188,8.70658855365,0.786776485854,796.316297674,2238.13718496,-3734.37602593,326.609099236,30.7043379838,10.1242106036,50.0978439399,0.17405952839,0,0
0.01046,-355.757980397,-4.94285517074,-4.40516908513,8.66397450062,4.86963786802,796.32008241,2963.12994207,-3598.93164916,326.716119327,32.1842896968,10.1670633219,50.0974808479,0.191718711925,0,0
0.01048,-355.246013883,-6.63763310624,-4.24438673556,8.18619881736,-2.2429167821,796.317953724,3504.66693048,-3316.53916168,326.716119327,32.1842896968,10.1670633219,50.0974808479,0.191718711925,0,0
0.0105,-354.680571212,-7.95091672084,-3.91792025076,7.39500654933,-4.02798503248,796.320711639,3862.30959701,-2907.91662255,326.716119327,32.1842896968,10.1670633219,50.0974808479,0.191718711925,0,0
0.01052,-354.048877821,-8.7159743772,-3.47764066241,6.34001798867,-4.25846144728,796.315415329,3979.44159056,-2415.13977132,326.818321678,33.640033439,10.2102970821,50.0969779655,0.196218050589,0,0
0.01054,-353.34216635,-8.81616445204,-2.99109014461,4.99953982857,-0.120456479631,796.325243106,3801.79960374,-1864.4537389,326.818321678,33.640033439,10.2102970821,50.0969779655,0.196218050589,0,0
0.01056,-352.568645044,-8.34759155953,-2.49426592862,3.39828975531,3.6029513607,796.332258463,3364.63957277,-1274.08980452,326.914365866,35.0702629876,10.253351308,50.0965129705,0.18653037324,0,0
0.01058,-351.739676014,-7.44576999088,-1.98141420613,1.61561310045,-4.16773109889,796.330622072,2733.62364089,-660.397924918,326.914365866,35.0702629876,10.253351308,50.0965129705,0.18653037324,0,0
0.0106,-350.856898859,-6.12414389016,-1.42338620318,-0.158482355867,-4.7568861675,796.336495896,1957.39082977,-67.1316728524,326.914365866,35.0702629876,10.253351308,50.0965129705,0.18653037324,0,0
0.01062,-349.917242299,-4.33695290274,-0.889933790814,-1.86562755408,-4.66872186442,796.33121885,1025.82121746,462.604234339,327.00301248,36.4737346366,10.2956650546,50.0962520496,0.164745036052,0,0
0.01064,-348.921845925,-2.0911375862,-0.442437800448,-3.50478816744,-0.237861075984,796.342313015,-62.999780856,906.725496745,327.00301248,36.4737346366,10.2956650546,50.0962520496,0.164745036052,0,0
0.01066,-347.887653171,0.408253567656,-0.104470617982,-5.04384818893,0.542160525095,796.347271867,-1230.88451335,1259.78652188,327.083421756,37.8495074774,10.3365167507,50.0963022378,0.136823519482,0,0
0.01068,-346.8311657,2.961799227,0.167026207792,-6.38724950449,-5.90159931921,796.342967567,-2381.75100233,1522.84156846,327.083421756,37.8495074774,10.3365167507,50.0963022378,0.136823519482,0,0
0.0107,-345.757930897,5.5075374423,0.390597732809,-7.35289418548,-6.22422705152,796.348362632,-3451.79294473,1659.62129943,327.083421756,37.8495074774,10.3365167507,50.0963022378,0.136823519482,0,0
0.01072,-344.668802775,8.04243125315,0.511953603044,-7.93036964217,-4.73060455834,796.341481434,-4441.55490624,1651.91315911,327.155317044,39.1971293047,10.3754914879,50.0966831123,0.10955243346,0,0
0.01074,-343.570430484,10.4908130236,0.505004017669,-8.1757243971,-0.0363346483279,796.353587148,-5337.90170063,1512.80737728,327.155317044,39.1971293047,10.3754914879,50.0966831123,0.10955243346,0,0
0.01076,-342.481827517,12.6219833415,0.379834660315,-8.12774558203,0.877660193513,796.355441382,-6067.94036207,1274.12955078,327.219017694,40.5166550506,10.4122475415,50.0973246732,0.0901601910112,0,0
0.01078,-341.416907521,14.2692286631,0.197462777456,-7.7733941479,-4.75944189482,796.350803819,-6565.79906486,967.938036907,327.219017694,40.5166550506,10.4122475415,50.0973246732,0.0901601910112,0,0
0.0108,-340.376554577,15.4292608762,-0.0319126145409,-6.99551878345,-6.13878095316,796.353368623,-6803.829786,572.708987982,327.219017694,40.5166550506,10.4122475415,50.0973246732,0.0901601910112,0,0
0.01082,-339.356148782,16.1678216233,-0.34450811914,-5.83219729761,-3.70836982529,796.344223327,-6815.76156818,85.830014708,327.275346438,41.8086570729,10.4469773979,50.0980808187,0.0831332749391,0,0
0.01084,-338.358111699,16.4623291622,-0.734677642814,-4.41931153029,0.866062722223,796.352321083,-6623.26839569,-451.325636284,327.275346438,41.8086570729,10.4469773979,50.0980808187,0.0831332749391,0,0
0.01086,-337.393610501,16.180493209,-1.17028380273,-2.87717080392,3.39868219774,796.352374968,-6206.15661897,-984.475170944,327.32534844,43.0739265198,10.4799445543,50.0987789748,0.0903733365157,0,0
0.01088,-336.468141678,15.2611072429,-1.58529889098,-1.28254694889,-2.75854331893,796.347693209,-5556.69551512,-1464.65316758,327.32534844,43.0739265198,10.4799445543,50.0987789748,0.0903733365157,0,0
0.0109,-335.573413025,13.8158497471,-1.95519187361,0.423618375011,-5.59850666999,796.344014822,-4698.47005464,-1903.87426798,327.32534844,43.0739265198,10.4799445543,50.0987789748,0.0903733365157,0,0
0.01092,-334.695522043,12.0267014845,-2.31876843327,2.21369482664,-3.46211933094,796.333805368,-3702.7729008,-2320.45525502,327.370042856,44.3133677851,10.5118240602,50.0992572769,0.109188590035,0,0
0.01094,-333.827478974,9.98887402423,-2.67065833011,3.93091983613,0.829894558637,796.341173015,-2637.53435817,-2681.48170213,327.370042856,44.3133677851,10.5118240602,50.0992572769,0.109188590035,0,0
0.01096,-332.972002541,7.67573481063,-2.98176587713,5.44257225022,5.03991662902,796.34266731,-1523.4094311,-2942.85075517,327.410125023,45.5276225154,10.5430721874,50.099416735,0.134875618362,0,0
0.01098,-332.128893958,5.09714664071,-3.2041632839,6.65921740458,-1.57606154191,796.336339489,-382.65218647,-3068.56651638,327.410125023,45.5276225154,10.5430721874,50.099416735,0.134875618362,0,0
0.011,-331.285644546,2.41725263897,-3.31565430308,7.64625786392,-4.68979790568,796.333318546,745.030864926,-3082.08468471,327.410125023,45.5276225154,10.5430721874,50.099416735,0.134875618362,0,0
0.01102,-330.424330367,-0.13200504375,-3.36643674739,8.41545445453,-3.70636422854,796.323644704,1780.56324136,-3025.15936133,327.445839484,46.7170397807,10.5742374923,50.0992385267,0.160162370595,0,0
0.01104,-329.533029183,-2.39408368842,-3.37239096835,8.85766596277,0.417549287513,796.333771138,2644.63711102,-2894.93045813,327.445839484,46.7170397807,10.5742374923,50.0992385267,0.160162370595,0,0
0.01106,-328.613983648,-4.3902305655,-3.32179284649,8.90360576959,4.54985980922,796.337750484,3327.86474683,-2673.00621873,327.476930325,47.8814907596,10.6054264328,50.0987954178,0.1788071408,0,0
0.01108,-327.669427698,-6.1417325354,-3.18730562629,8.53798621437,-1.68829203799,796.331547898,3834.3888989,-2348.43476421,327.476930325,47.8814907596,10.6054264328,50.0987954178,0.1788071408,0,0
0.0111,-326.69090616,-7.5359760215,-2.97909108099,7.90089032007,-3.92487782104,796.331831996,4159.09550433,-1970.78049487,327.476930325,47.8814907596,10.6054264328,50.0987954178,0.1788071408,0,0
0.01112,-325.665925767,-8.40987155225,-2.75345719669,7.04436509983,-3.9395448208,796.326164643,4257.69312113,-1590.05346848,327.502783936,49.0205416448,10.6366458907,50.0982249284,0.185739157609,0,0
0.01114,-324.58692734,-8.66238912696,-2.53907091624,5.92525657415,0.275469161016,796.337227886,4086.18634938,-1220.52052774,327.502783936,49.0205416448,10.6366458907,50.0982249284,0.185739157609,0,0
0.01116,-323.462932592,-8.40063756321,-2.33202000115,4.54554507952,1.25223406153,796.342452744,3681.43680919,-854.490246438,327.522652101,50.1335214813,10.6675002099,50.0976942512,0.179887522118,0,0
0.01118,-322.302953546,-7.73179951993,-2.10154024814,2.98846003954,-3.87655147624,796.337546189,3101.05469765,-492.385548431,327.522652101,50.1335214813,10.6675002099,50.0976942512,0.179887522118,0,0
0.0112,-321.105938121,-6.63704067265,-1.88013353564,1.453141694,-4.62433057494,796.344081374,2386.55030203,-192.617465051,327.522652101,50.1335214813,10.6675002099,50.0976942512,0.179887522118,0,0
0.01122,-319.868568651,-5.06932394255,-1.7094820521,-0.0217052686324,-4.36642081166,796.338770975,1531.97904848,15.7582224667,327.535908505,51.2198187037,10.6975565826,50.0973539772,0.16264249903,0,0
0.01124,-318.592683649,-3.04649827708,-1.60675443516,-1.45809851525,0.113716076592,796.350850556,539.243970444,131.808245922,327.535908505,51.2198187037,10.6975565826,50.0973539772,0.16264249903,0,0
0.01126,-317.295635474,-0.781208054398,-1.55269900217,-2.84273509729,-0.606641304287,796.349628967,-517.585910881,181.405273341,327.542285132,52.2790096011,10.7262005527,50.0973002172,0.139069013854,0,0
0.01128,-315.991235739,1.55807659535,-1.50925713649,-4.06834058472,-5.1293101,796.345259928,-1555.8785588,173.371308371,327.542285132,52.2790096011,10.7262005527,50.0973002172,0.139069013854,0,0
0.0113,-314.68325491,3.9285795344,-1.51300259996,-4.94721232246,-5.60082596486,796.351544412,-2516.80941923,62.7728342035,327.542285132,52.2790096011,10.7262005527,50.0973002172,0.139069013854,0,0
0.01132,-313.372585334,6.32337652574,-1.58766832275,-5.48095303778,-4.18599395852,796.344586763,-3398.29812921,-155.195249832,327.54201942,53.3111244321,10.7530484253,50.0975468715,0.11509772273,0,0
0.01134,-312.065958066,8.66206639895,-1.7268524151,-5.73975507879,0.479505699178,796.356036389,-4191.04413858,-452.713927916,327.54201942,53.3111244321,10.7530484253,50.0975468715,0.11509772273,0,0
0.01136,-310.782421326,10.709515638,-1.89044267013,-5.77010423296,-0.179535499941,796.350774787,-4831.45038199,-776.679280466,327.535864763,54.316586506,10.7777667626,50.0980268769,0.0974797981426,0,0
0.01138,-309.533235332,12.3280062779,-2.03743870752,-5.52819217238,-4.61537138484,796.344980442,-5265.22949471,-1102.61156294,327.535864763,54.316586506,10.7777667626,50.0980268769,0.0974797981426,0,0
0.0114,-308.318395045,13.5208426197,-2.2006763164,-4.88410661219,-5.9747225809,796.346316681,-5462.99420236,-1463.54906522,327.535864763,54.316586506,10.7777667626,50.0980268769,0.0974797981426,0,0
0.01142,-307.133996964,14.3399559452,-2.39804143162,-3.88149850727,-3.68828771421,796.338392333,-5452.48592875,-1859.15110055,327.524976697,55.2963016346,10.8004483934,50.0986078044,0.0904231520462,0,0
0.01144,-305.982846213,14.7528710375,-2.60835739037,-2.66112972898,0.910701035035,796.346203986,-5258.82346006,-2247.34136282,327.524976697,55.2963016346,10.8004483934,50.0986078044,0.0904231520462,0,0
0.01146,-304.876954881,14.6113704176,-2.7860085711,-1.34369083508,1.84379371846,796.341332636,-4867.09750011,-2567.54322343,327.510685888,56.251329962,10.821245668,50.0991330271,0.0961955731574,0,0
0.01148,-303.82011316,13.8700793729,-2.9006532098,0.0296708613694,-2.75993131486,796.336397252,-4275.03374049,-2792.82515846,327.510685888,56.251329962,10.821245668,50.0991330271,0.0961955731574,0,0
0.0115,-302.803399703,12.642772138,-2.98877884963,1.53887950947,-5.24320289492,796.333581654,-3499.26052324,-2962.10826002,327.510685888,56.251329962,10.821245668,50.0991330271,0.0961955731574,0,0
0.01152,-301.81398909,11.0919106068,-3.0773645587,3.13954575365,-3.23033464616,796.325203107,-2601.62320737,-3094.91248596,327.494235657,57.182847194,10.8406840525,50.0994606817,0.112664276791,0,0
0.01154,-300.845689108,9.29648882808,-3.15039820861,4.66853014038,1.12003716127,796.332434608,-1648.20186966,-3164.80035936,327.494235657,57.182847194,10.8406840525,50.0994606817,0.112664276791,0,0
0.01156,-299.90247827,7.20766667758,-3.1688803335,5.99126956372,3.67297967485,796.325011279,-659.626651984,-3126.92322694,327.476555982,58.0917278914,10.859148593,50.0995049527,0.135902448848,0,0
0.01158,-298.982997391,4.84327184747,-3.11673442516,7.04723943904,-1.18649814579,796.321953226,341.533108101,-2967.31225961,327.476555982,58.0917278914,10.859148593,50.0995049527,0.135902448848,0,0
0.0116,-298.073508853,2.37610342815,-3.03951640646,7.92679151222,-3.96145122497,796.319989245,1325.03791347,-2741.68103452,327.476555982,58.0917278914,10.859148593,50.0995049527,0.135902448848,0,0
0.01162,-297.157001303,0.0197453171159,-2.97119969469,8.62075586882,-3.13244325042,796.3122053,2223.7632056,-2490.75364965,327.458122948,58.9785823903,10.877148344,50.0992553538,0.159284200909,0,0
0.01164,-296.222083724,-2.08297828722,-2.90770587064,9.00788640803,1.0282776653,796.322374039,2963.15708505,-2214.39173672,327.458122948,58.9785823903,10.877148344,50.0992553538,0.159284200909,0,0
0.01166,-295.271698612,-3.9692781629,-2.81646485886,9.0101882253,3.03478979776,796.317635674,3533.46790936,-1885.89616524,327.438961612,59.843506923,10.8948514609,50.0987804369,0.177187193134,0,0
0.01168,-294.30561207,-5.63679374406,-2.69355282347,8.64345584348,-1.92014360519,796.314846061,3937.48938335,-1510.19327595,327.438961612,59.843506923,10.8948514609,50.0987804369,0.177187193134,0,0
0.0117,-293.313425308,-6.95594232063,-2.58752962369,8.06381968411,-3.82304992704,796.317221432,4178.0283787,-1152.23461592,327.438961612,59.843506923,10.8948514609,50.0987804369,0.177187193134,0,0
0.01172,-292.283071103,-7.77647491965,-2.5230926158,7.29360981755,-3.87666485515,796.311887931,4217.52133597,-849.647151483,327.418745108,60.6863048455,10.9123390064,50.0982076544,0.184631100982,0,0
0.01174,-291.207403161,-8.010113666,-2.49586048274,6.27174274563,0.342457884462,796.32361497,4015.02881351,-608.014052501,327.418745108,60.6863048455,10.9123390064,50.0982076544,0.184631100982,0,0
0.01176,-290.095541655,-7.77283893431,-2.47347664314,4.98690282329,1.01862112379,796.320777382,3602.57102246,-401.145047921,327.39702818,61.5064873074,10.9293250475,50.0976864895,0.180416886147,0,0
0.01178,-288.953380158,-7.14040870415,-2.47057068402,3.54841207765,-3.77603478954,796.315772796,3032.65141309,-243.366311822,327.39702818,61.5064873074,10.9293250475,50.0976864895,0.180416886147,0,0
0.0118,-287.778858492,-6.08906665068,-2.52594977572,2.15379597983,-4.5628291113,796.322258149,2353.28595898,-185.693318007,327.39702818,61.5064873074,10.9293250475,50.0976864895,0.180416886147,0,0
0.01182,-286.568871681,-4.5821859179,-2.64298027461,0.822927832886,-4.35456278117,796.317259507,1561.39124818,-240.194614873,327.373443608,62.3036016556,10.9454808122,50.0973506137,0.165503291652,0,0
0.01184,-285.325310295,-2.64601876872,-2.80091472617,-0.485374633003,0.108910078631,796.329999096,655.337686067,-391.36587098,327.373443608,62.3036016556,10.9454808122,50.0973506137,0.165503291652,0,0
0.01186,-284.064854583,-0.492524602506,-2.95922567556,-1.76704193617,-0.594901594279,796.322486345,-302.026162688,-593.863377912,327.347942561,63.0773180517,10.960299223,50.0972780717,0.14460180846,0,0
0.01188,-282.797668571,1.74784866776,-3.13607838244,-2.88576333395,-5.13293165542,796.314513611,-1235.29469034,-853.804448589,327.347942561,63.0773180517,10.960299223,50.0972780717,0.14460180846,0,0
0.0119,-281.526953771,4.03176930236,-3.35536116916,-3.6625430496,-5.63280109694,796.320745339,-2081.90522625,-1198.50705856,327.347942561,63.0773180517,10.960299223,50.0972780717,0.14460180846,0,0
0.01192,-280.253707579,6.34335127619,-3.60664969172,-4.11568604069,-4.24878840931,796.314330317,-2841.3369118,-1617.57616718,327.320865928,63.8277022608,10.9734468688,50.0974747036,0.123129105876,0,0
0.01194,-278.984714621,8.59393760896,-3.85211839019,-4.33085905804,0.410067135879,796.326529577,-3512.19283139,-2069.26391225,327.320865928,63.8277022608,10.9734468688,50.0974747036,0.123129105876,0,0
0.01196,-277.738281226,10.5501888514,-4.04343395378,-4.35710426235,-0.417348401344,796.317163442,-4044.21710247,-2488.72418207,327.292978028,64.555144778,10.984614463,50.0978704332,0.107435653308,0,0
0.01198,-276.522200096,12.1104516388,-4.1991315505,-4.11674324078,-4.84713766099,796.307653605,-4388.31693116,-2872.9129626,327.292978028,64.555144778,10.984614463,50.0978704332,0.107435653308,0,0
0.012,-40.4195879731,13.0383337345,-4.34291906635,-3.48489106896,-6.21214242436,796.308415328,-1381.9354949,-3085.73842359,327.292978028,64.555144778,10.984614463,50.0978704332,0.107435653308,0,0
0.01202,-40.9314699411,4.55831073996,-4.46989980422,-2.51654593399,-4.15546090181,796.301181461,-761.22589726,-1628.38251843,327.265304611,65.2604593778,10.9938465425,50.0983432435,0.101503231298,0,0
0.01204,-41.4376012085,-3.85379242568,-4.54063084015,-1.36386614335,0.533591482035,796.310353446,-81.9924940495,-142.590655186,327.265304611,65.2604593778,10.9938465425,50.0983432435,0.101503231298,0,0
0.01206,-41.9234833581,-12.0168190533,-4.50713653283,-0.148055600452,1.21409793501,796.301096225,612.181327005,1348.60488859,326.729883955,65.3168467899,10.4691104231,50.0982456895,0.193084954996,0,0
0.01208,-42.367437776,-19.6595795831,-4.39548190831,1.12808710673,-3.03806651916,796.292303024,1308.25812037,2789.58031795,326.729883955,65.3168467899,10.4691104231,50.0982456895,0.193084954996,0,0
0.0121,-42.7425705198,-26.4454928225,-4.24041700186,2.54882900598,-4.80372080471,796.288308186,2014.561977,4108.81924205,326.729883955,65.3168467899,10.4691104231,50.0982456895,0.193084954996,0,0
0.01212,-43.023939719,-32.0624755658,-4.05085495984,4.05841439789,-4.0437131878,796.283673906,2699.15035047,5242.41714493,326.215272556,65.3670464309,9.97107057278,50.0979444056,0.250877979914,0,0
0.01214,-43.1932353783,-36.2816335772,-3.80693559606,5.47879713756,0.396753760988,796.277997495,3296.99846879,6145.14232047,326.215272556,65.3670464309,9.97107057278,50.0979444056,0.250877979914,0,0
0.01216,-43.2475488294,-39.0672435606,-3.49680309986,6.7289043427,-3.16607089604,796.26988696,3779.74409634,6804.83667439,325.720317962,65.4097400687,9.49972245653,50.0974680003,0.323186303093,0,0
0.01218,-43.1819445942,-40.3581736998,-3.15226101251,7.89091946133,-6.52027813082,796.254400566,4167.61894761,7195.9943589,325.720317962,65.4097400687,9.49972245653,50.0974680003,0.323186303093,0,0
0.0122,-42.9950285554,-40.1377161981,-2.79928492982,9.04005345785,-5.46927217904,796.260700825,4482.27626914,7302.7439025,325.720317962,65.4097400687,9.49972245653,50.0974680003,0.323186303093,0,0
0.01222,-42.6889070695,-38.4330728922,-2.43027796771,10.0696678256,-3.67086168765,796.256294764,4694.2414845,7123.45924182,325.243355284,65.4431028031,9.05522420069,50.0968924511,0.352549721785,0,0
0.01224,-42.2702939178,-35.3292366418,-2.03361265885,10.8296396109,-3.96785331592,796.245266573,4764.16862487,6668.0941656,325.243355284,65.4431028031,9.05522420069,50.0968924511,0.352549721785,0,0
0.01226,-41.7504777539,-30.9685814649,-1.64703349377,11.3180405685,-6.6143391517,796.231513064,4701.52889828,5949.61050153,324.782744611,65.4652954338,8.63822271069,50.0962980295,0.327525917908,0,0
0.01228,-41.1490336307,-25.5974096589,-1.29722573666,11.6785442253,-7.86890604256,796.218307213,4563.33283613,5006.23305088,324.782744611,65.4652954338,8.63822271069,50.0962980295,0.327525917908,0,0
0.0123,-40.4884457918,-19.4985110298,-0.987204461723,11.9753240253,-5.72809733174,796.230197443,4383.60088714,3889.69668158,324.782744611,65.4652954338,8.63822271069,50.0962980295,0.327525917908,0,0
0.01232,-39.7912557108,-12.9553929501,-0.688465374571,12.1084115038,-3.39232151515,796.225933465,4145.04150558,2658.32708782,324.337180346,65.4749007729,8.25022569156,50.0957601863,0.260285885746,0,0
0.01234,-39.0808149457,-6.2617208206,-0.378851869915,11.9733709226,-0.943419463041,796.214958754,3827.98872086,1372.76334418,324.337180346,65.4749007729,8.25022569156,50.0957601863,0.260285885746,0,0
0.01236,-38.3808140854,0.284591316815,-0.112496582487,11.5859559255,-3.42761030622,796.19918107,3451.75148709,82.9724452906,323.90608919,65.4714155518,7.89366268087,50.0953218558,0.216280178154,0,0
0.01238,-37.7168313921,6.36195977888,0.0882735695836,11.124451673,-4.71669168954,796.184399507,3082.29995878,-1145.40660164,323.90608919,65.4714155518,7.89366268087,50.0953218558,0.216280178154,0,0
0.0124,-37.1113505714,11.6876182636,0.232066973072,10.6896038133,-2.86304129135,796.196258315,2758.20624718,-2247.15484273,323.90608919,65.4714155518,7.89366268087,50.0953218558,0.216280178154,0,0
0.01242,-36.5811014583,16.0509716025,0.358091289735,10.2112675005,-1.06998388266,796.191965201,2461.14600014,-3167.08532634,323.489637322,65.4553040045,7.57172158601,50.0949991191,0.174346636905,0,0
0.01244,-36.1403627563,19.2721754172,0.509218158253,9.60838558237,5.78694525267,796.17206188,2167.26170871,-3854.98275392,323.489637322,65.4553040045,7.57172158601,50.0949991191,0.174346636905,0,0
0.01246,-35.8099344115,21.0896090687,0.65994769713,8.87377883282,5.45506424871,796.151194276,1882.33779059,-4253.9633296,323.088683822,65.427942686,7.28778836216,50.0947713388,0.147010143683,0,0
0.01248,-35.5997905528,21.3774381504,0.759966499091,8.15300503666,2.34582466445,796.131296426,1656.38838956,-4336.66570072,323.088683822,65.427942686,7.28778836216,50.0947713388,0.147010143683,0,0
0.0125,-35.5088106812,20.148987241,0.811632408845,7.58141045344,3.13586823055,796.141936067,1529.33721091,-4094.73116643,323.088683822,65.427942686,7.28778836216,50.0947713388,0.147010143683,0,0
0.01252,-35.5272027802,17.526351443,0.850009199239,7.10053251718,4.26266042438,796.124960141,1477.06204814,-3541.60259979,322.704448186,65.3913123298,7.04499242901,50.0946083685,0.14221523522,0,0
0.01254,-35.6447175166,13.6373779674,0.925335950486,6.62208997986,9.84901244657,796.09670631,1465.26672306,-2690.88516384,322.704448186,65.3913123298,7.04499242901,50.0946083685,0.14221523522,0,0
0.01256,-35.8600519222,8.49772959633,1.04784121649,6.10548668687,14.1156944198,796.067364899,1481.47844623,-1538.88797484,322.3381516,65.3474025399,6.84547008786,50.094457084,0.161783671592,0,0
0.01258,-36.1614413491,2.25429518129,1.12642681924,5.61564031871,9.67600965747,796.05011636,1550.10157246,-129.124194067,322.3381516,65.3474025399,6.84547008786,50.094457084,0.161783671592,0,0
0.0126,-36.5247474289,-4.79082895178,1.14508456554,5.29925782847,8.27823931228,796.049757608,1709.62400713,1475.98153472,322.3381516,65.3474025399,6.84547008786,50.094457084,0.161783671592,0,0
0.01262,-36.9199506867,-12.261766025,1.12808703368,5.1330158124,8.30730346411,796.034446923,1939.36561407,3198.5499445,321.990588577,65.2978295457,6.6901628508,50.0942823109,0.200485017103,0,0
0.01264,-37.3193811796,-19.8120836031,1.12372137166,5.00453200927,14.4287453207,795.999417763,2188.36055849,4966.88155684,321.990588577,65.2978295457,6.6901628508,50.0942823109,0.200485017103,0,0
0.01266,-37.7086274552,-27.261609025,1.10642449733,4.86018109599,15.1130446976,795.974326888,2435.31564168,6732.43288215,321.661981965,65.2433292054,6.5786356076,50.0940411339,0.290909842318,0,0
0.01268,-38.066955893,-34.3508542856,1.00710156863,4.77563161325,10.5269807765,795.957623251,2699.49381739,8422.33495195,321.661981965,65.2433292054,6.5786356076,50.0940411339,0.290909842318,0,0
0.0127,-38.3692926375,-40.7658717936,0.828567073403,4.87448562199,9.46998165819,795.960836967,3005.77392425,9965.62752606,321.661981965,65.2433292054,6.5786356076,50.0940411339,0.290909842318,0,0
0.01272,-38.5906440889,-46.1936937737,0.611926648857,5.10050712883,9.31690200532,795.95720744,3318.4245831,11291.2728425,321.351817675,65.1837012328,6.50940464225,50.0937245281,0.393205889342,0,0
0.01274,-38.7091228146,-50.3602813625,0.386947693647,5.3197112944,12.849431093,795.935088373,3579.16370495,12330.1326646,321.351817675,65.1837012328,6.50940464225,50.0937245281,0.393205889342,0,0
0.01276,-38.7120130558,-53.1065953686,0.0782021027575,5.50614870313,8.8573638444,795.922509912,3779.04530296,13021.5917759,321.059034708,65.1178563826,6.48029089394,50.0933349801,0.463226412956,0,0
0.01278,-38.5936625315,-54.3621552172,-0.310576895608,5.78387973728,5.17082272086,795.90359258,3953.25870316,13347.4767889,321.059034708,65.1178563826,6.48029089394,50.0933349801,0.463226412956,0,0
0.0128,-38.3530371725,-54.1143705528,-0.744671888271,6.24102034517,6.0484480928,795.912953094,4126.15134666,13308.7868381,321.059034708,65.1178563826,6.48029089394,50.0933349801,0.463226412956,0,0
0.01282,-37.9919092878,-52.3858171889,-1.15272916224,6.7742645375,6.96044985546,795.908631591,4259.93819583,12914.7674448,320.782155109,65.0440855748,6.48885342327,50.0929028073,0.482831733416,0,0
0.01284,-37.5163612973,-49.25309585,-1.49379686979,7.24583845156,7.487322599,795.911655594,4311.65398226,12180.1212895,320.782155109,65.0440855748,6.48885342327,50.0929028073,0.482831733416,0,0
0.01286,-36.9309674682,-44.7738609417,-1.8350846177,7.63567576457,2.73486935894,795.901195574,4287.36157032,11098.2916851,320.51972057,64.9607321996,6.53262824801,50.092458905,0.452289815585,0,0
0.01288,-36.2485472042,-39.1091426038,-2.16843460732,8.05893595987,-0.034476760492,795.879653675,4232.83784042,9710.51330524,320.51972057,64.9607321996,6.53262824801,50.092458905,0.452289815585,0,0
0.0129,-35.4939354773,-32.5706338296,-2.45300550593,8.61824551061,1.44272849661,795.886245095,4192.01147706,8103.55013036,320.51972057,64.9607321996,6.53262824801,50.092458905,0.452289815585,0,0
0.01292,-34.6920533686,-25.4710748429,-2.617855422,9.22661854426,3.41732333644,795.882860758,4143.3525424,6363.55714449,320.270408852,64.8664296092,6.60914271122,50.0920394177,0.378291829743,0,0
0.01294,-33.8679533921,-18.1248212761,-2.62331252132,9.74749213923,4.84876952014,795.887165968,4051.01741531,4569.68647083,320.270408852,64.8664296092,6.60914271122,50.0920394177,0.378291829743,0,0
0.01296,-33.0407028951,-10.7711316369,-2.54482571902,10.1591187387,0.742049672762,795.871283106,3925.38772753,2765.66363399,320.033441399,64.760740071,6.71576120521,50.0916535828,0.286152534617,0,0
0.01298,-32.232306721,-3.68607223025,-2.3888368303,10.5795777363,-1.67811156577,795.84706307,3813.64330615,1027.38003462,320.033441399,64.760740071,6.71576120521,50.0916535828,0.286152534617,0,0
0.013,-31.4702177784,2.78599616831,-2.13235101715,11.1043703953,0.157602205452,795.856672817,3752.8934228,-544.794888942,320.033441399,64.760740071,6.71576120521,50.0916535828,0.286152534617,0,0
0.01302,-30.7761884222,8.37224058344,-1.72680216828,11.6368909237,2.01147757755,795.853193758,3711.15423107,-1872.31484816,319.808477953,64.644089586,6.84942290161,50.0913057105,0.210728610542,0,0
0.01304,-30.1673011684,12.8584288879,-1.1502451718,12.0393521687,8.68079154592,795.835489623,3643.41222966,-2898.79908006,319.808477953,64.644089586,6.84942290161,50.0913057105,0.210728610542,0,0
0.01306,-29.6608011184,16.028323021,-0.507790941793,12.273204206,5.63779315743,795.815158016,3552.95645855,-3587.08599639,319.595657507,64.5178354988,7.00652991684,50.0909843361,0.183925869357,0,0
0.01308,-29.2693260698,17.7235011521,0.164267013651,12.4595845877,2.78311404152,795.792672918,3484.79438528,-3890.93109938,319.595657507,64.5178354988,7.00652991684,50.0909843361,0.183925869357,0,0
0.0131,-28.9974309856,17.886946382,0.863615250629,12.6850776193,3.8247688874,795.804407161,3466.37683265,-3784.88707167,319.595657507,64.5178354988,7.00652991684,50.0909843361,0.183925869357,0,0
0.01312,-28.8407974643,16.5729609906,1.61599628464,12.8484679145,4.47475211654,795.796926846,3458.38487555,-3278.55424559,319.395319892,64.3838670233,7.18285798225,50.0906869912,0.1775738405,0,0
0.01314,-28.7923292063,13.870718746,2.44376621744,12.826348633,12.4832006733,795.759686816,3414.56319789,-2393.90560294,319.395319892,64.3838670233,7.18285798225,50.0906869912,0.1775738405,0,0
0.01316,-28.8523096043,9.77687136995,3.24870902552,12.5726911143,14.1187777346,795.732050925,3334.0717034,-1148.87087068,319.207795739,64.2441714666,7.37392284991,50.0904070493,0.193764187484,0,0
0.01318,-29.0105416442,4.41954344525,3.93055993301,12.1700171728,9.71408969736,795.712100822,3256.01703817,410.85846429,319.207795739,64.2441714666,7.37392284991,50.0904070493,0.193764187484,0,0
0.0132,-29.2457159868,-1.93374281909,4.47577915002,11.7495786747,9.06063761073,795.71947699,3220.00232778,2222.44086586,319.207795739,64.2441714666,7.37392284991,50.0904070493,0.193764187484,0,0
0.01322,-29.5299902217,-8.93349966723,4.91093704692,11.261903951,8.38367250852,795.71512002,3198.38970132,4195.85752912,319.033132593,64.1003719532,7.57517532917,50.0901529084,0.267507164732,0,0
0.01324,-29.8352443179,-16.2267282317,5.25734887021,10.6083709324,16.2124026202,795.671631063,3147.13047569,6233.73504663,319.033132593,64.1003719532,7.57517532917,50.0901529084,0.267507164732,0,0
0.01326,-30.1452932135,-23.6100854737,5.4021228337,9.76975792596,17.0237355359,795.644691554,3071.61834299,8255.94177941,318.871023292,63.9532846774,7.78267433841,50.0899175981,0.373105772943,0,0
0.01328,-30.4399666219,-30.8302191717,5.27746864413,8.85072673333,12.0918706344,795.628156569,3009.19297905,10185.7356343,318.871023292,63.9532846774,7.78267433841,50.0899175981,0.373105772943,0,0
0.0133,-30.6937451849,-37.5666638277,4.91216124671,7.99882493009,11.2298612423,795.636188407,2993.68050086,11950.0848572,318.871023292,63.9532846774,7.78267433841,50.0899175981,0.373105772943,0,0
0.01332,-30.8803567876,-43.4894869599,4.38250027897,7.17731910443,10.8467459764,795.629383456,2990.10980689,13468.7382494,318.720715625,63.8027670532,7.99324391937,50.0897023417,0.471921642051,0,0
0.01334,-30.9757260503,-48.2962815586,3.72819729275,6.30075683617,15.3378526626,795.62261302,2953.23375622,14656.5790404,318.720715625,63.8027670532,7.99324391937,50.0897023417,0.471921642051,0,0
0.01336,-30.9616891561,-51.7587571487,2.83887099198,5.3479535174,13.3735175492,795.605849736,2884.8268784,15422.2446168,318.581153054,63.6478419058,8.2048626149,50.0895005341,0.540507920945,0,0
0.01338,-30.8305320316,-53.7796571282,1.727036719,4.45212751766,8.98822073765,795.591519006,2823.00397794,15747.2169991,318.581153054,63.6478419058,8.2048626149,50.0895005341,0.540507920945,0,0
0.0134,-30.5792254108,-54.3204578804,0.478109944869,3.77419165352,8.412273991,795.595970771,2805.7961452,15646.8481148,318.581153054,63.6478419058,8.2048626149,50.0895005341,0.540507920945,0,0
0.01342,-30.207622198,-53.3787617579,-0.783234633263,3.28927905376,9.43017164863,795.586743941,2806.10537153,15140.4780359,318.451024217,63.4868446549,8.41645730457,50.0893177271,0.558646966238,0,0
0.01344,-29.7192579426,-50.9983374673,-1.9883247193,2.90281391965,13.402376745,795.588606231,2785.28540271,14243.5259905,318.451024217,63.4868446549,8.41645730457,50.0893177271,0.558646966238,0,0
0.01346,-29.1183050157,-47.2309214818,-3.20600917833,2.5931438084,6.28003397862,795.593845123,2752.15530445,12951.8526681,318.329125405,63.3181897563,8.62776737188,50.0891436212,0.528033876475,0,0
0.01348,-28.4106490379,-42.1497193991,-4.39670522472,2.471356883,2.97985727639,795.577971926,2741.97740713,11300.6180396,318.329125405,63.3181897563,8.62776737188,50.0891436212,0.528033876475,0,0
0.0135,-27.6185005923,-36.0326623515,-5.46816255561,2.67198570461,3.06373083779,795.57857899,2794.91421465,9396.73629132,318.329125405,63.3181897563,8.62776737188,50.0891436212,0.528033876475,0,0
0.01352,-26.7666319752,-29.1897941191,-6.30125252463,3.15153612981,5.28179009092,795.569539047,2888.35594722,7347.94818957,318.21435568,63.1405380122,8.83882855215,50.0889713898,0.454562467479,0,0
0.01354,-25.8797210181,-21.9299594632,-6.84219883785,3.77587074847,8.02403326354,795.575051118,2979.72330762,5241.41686667,318.21435568,63.1405380122,8.83882855215,50.0889713898,0.454562467479,0,0
0.01356,-24.9771045922,-14.4950055614,-7.16798878151,4.49991100691,1.86149636464,795.572539267,3074.65734805,3127.07402325,318.105974826,62.9534390069,9.0496605201,50.088776318,0.363210512704,0,0
0.01358,-24.0760491916,-7.10080183882,-7.26741204335,5.40167298492,-0.817201220756,795.552541256,3201.25217874,1076.46988833,318.105974826,62.9534390069,9.0496605201,50.088776318,0.363210512704,0,0
0.0136,-23.2051470848,-0.105251299624,-7.09726881425,6.57212546531,-0.223244334603,795.552140461,3387.92515343,-789.467411764,318.105974826,62.9534390069,9.0496605201,50.088776318,0.363210512704,0,0
0.01362,-22.3897143525,6.17484112672,-6.59732157668,7.92370112103,1.77166958703,795.548468749,3599.36596132,-2373.35767929,318.003483539,62.7572523517,9.25975488817,50.0885440037,0.276636874619,0,0
0.01364,-21.6497766156,11.4890296272,-5.7590380251,9.27887723449,7.33273090387,795.541467989,3777.71153267,-3615.34497793,318.003483539,62.7572523517,9.25975488817,50.0885440037,0.276636874619,0,0
0.01366,-21.0009224227,15.6425233067,-4.72133982215,10.5479603116,4.38038879794,795.525168304,3918.75174699,-4492.98384633,317.90666653,62.5532556429,9.46803674774,50.0882623783,0.221555666169,0,0
0.01368,-20.4580662302,18.4489908416,-3.52447289737,11.7997637546,1.25782699471,795.502800442,4051.40999943,-4951.80417792,317.90666653,62.5532556429,9.46803674774,50.0882623783,0.221555666169,0,0
0.0137,-20.0309680085,19.7867507974,-2.18328754492,13.096575613,1.94772113588,795.510529411,4196.96303767,-4951.22808824,317.90666653,62.5532556429,9.46803674774,50.0882623783,0.221555666169,0,0
0.01372,-19.7206612598,19.6435689304,-0.690290004884,14.3143055033,2.90519911579,795.508494092,4311.52116039,-4495.82337043,317.815379618,62.3432231497,9.67263422575,50.0879469761,0.212506175869,0,0
0.01374,-19.5229045664,18.07336874,0.93016752996,15.2822048536,11.4535831946,795.478039198,4342.27277544,-3620.96705719,317.815379618,62.3432231497,9.67263422575,50.0879469761,0.212506175869,0,0
0.01376,-19.4390992945,15.0593039745,2.50567897447,15.9179355243,11.9055683991,795.455667528,4295.54471933,-2362.43456573,317.729476386,62.1290880241,9.8713469034,50.0876229549,0.254893792046,0,0
0.01378,-19.4623695402,10.6883380433,3.92909576699,16.279492101,7.68040168575,795.437997787,4210.04369473,-759.987762517,317.729476386,62.1290880241,9.8713469034,50.0876229549,0.254893792046,0,0
0.0138,-19.5751197844,5.1818738331,5.17393861086,16.4567968537,7.45835678299,795.44922664,4117.77222364,1126.08820344,317.729476386,62.1290880241,9.8713469034,50.0876229549,0.254893792046,0,0
0.01382,-19.7527501528,-1.15084308587,6.25469309656,16.3637719625,6.95810578752,795.447085234,3985.31851367,3199.71164727,317.648648119,61.9124163327,10.0616915221,50.0873312328,0.338719591381,0,0
0.01384,-19.9678120253,-7.96484395622,7.16166659467,15.8891606779,13.890830724,795.419196982,3775.05877228,5346.09615245,317.648648119,61.9124163327,10.0616915221,50.0873312328,0.338719591381,0,0
0.01386,-20.2020362199,-15.0302915048,7.73803183325,15.0030701184,18.1600507438,795.388001396,3505.99820174,7463.55634657,317.572405487,61.6940319322,10.2416967653,50.0871014007,0.443266580724,0,0
0.01388,-20.4392970114,-22.1442381951,7.87874425832,13.7851754519,12.9774979313,795.376875063,3222.38897907,9479.57460194,317.572405487,61.6940319322,10.2416967653,50.0871014007,0.443266580724,0,0
0.0139,-20.6552230202,-29.0003306078,7.61151762326,12.3991981285,11.723505076,795.385483362,2965.89674358,11325.5277482,317.572405487,61.6940319322,10.2416967653,50.0871014007,0.443266580724,0,0
0.01392,-20.8232846774,-35.2651575355,7.02611915879,10.8437832539,11.1504685909,795.378508454,2711.84508784,12919.357476,317.500064713,61.4737873396,10.4099350567,50.0869574939,0.540693421887,0,0
0.01394,-20.9182336863,-40.621387649,6.17319899587,9.0779100699,15.019322426,795.379544447,2430.2485346,14171.5860585,317.500064713,61.4737873396,10.4099350567,50.0869574939,0.540693421887,0,0
0.01396,-20.9185196668,-44.7980793134,4.94234077936,7.10961762535,16.9409539977,795.357999643,2139.78953086,14980.823509,317.430902591,61.2507622233,10.5660279399,50.0868972378,0.609054199001,0,0
0.01398,-20.8141680804,-47.6694839328,3.3139340556,5.06105526491,11.9176524435,795.35131409,1880.41593935,15318.4261065,317.430902591,61.2507622233,10.5660279399,50.0868972378,0.609054199001,0,0
0.014,-20.5998714503,-49.1683993237,1.40645609051,3.14844736728,10.4498023836,795.358084519,1694.45313077,15209.8737189,317.430902591,61.2507622233,10.5660279399,50.0868972378,0.609054199001,0,0
0.01402,-20.2724390208,-49.2541851513,-0.609744458825,1.4170498483,11.0972663073,795.347436853,1560.73185374,14679.9445621,317.364167157,61.0233266015,10.7104483776,50.0869088169,0.62742584366,0,0
0.01404,-19.8319021335,-47.9266271014,-2.63242352492,-0.161959257284,15.7096896884,795.344878102,1450.30502939,13744.3305343,317.364167157,61.0233266015,10.7104483776,50.0869088169,0.62742584366,0,0
0.01406,-19.2810460642,-45.2200662139,-4.71268304023,-1.57755434153,9.99747828479,795.355809311,1379.91816278,12404.7661141,317.299289714,60.7899110689,10.8444831298,50.0869542862,0.59772334032,0,0
0.01408,-18.621038838,-41.1485777615,-6.79799384553,-2.70656344355,5.3218499811,795.343808689,1379.11726388,10689.0951926,317.299289714,60.7899110689,10.8444831298,50.0869542862,0.59772334032,0,0
0.0141,-17.8676843237,-35.9098129342,-8.75042861626,-3.36849020655,4.26509386614,795.343951137,1480.42324533,8702.48782976,317.299289714,60.7899110689,10.8444831298,50.0869542862,0.59772334032,0,0
0.01412,-17.0437614099,-29.7889200698,-10.4009521515,-3.54548204101,6.26554476614,795.333202302,1660.51331557,6563.67849514,317.2358263,60.5491631491,10.9697057561,50.0869914674,0.52573818313,0,0
0.01414,-16.172170191,-23.0725870955,-11.6633761371,-3.33753436162,10.6966114303,795.331570087,1876.53729894,4362.88678375,317.2358263,60.5491631491,10.9697057561,50.0869914674,0.52573818313,0,0
0.01416,-15.2725454495,-16.0065695942,-12.5975686977,-2.78999728093,2.9668675951,795.340382711,2131.82007844,2157.46523168,317.173550023,60.3005505104,11.0877479891,50.0869672768,0.435546616438,0,0
0.01418,-14.3585397846,-8.76161729557,-13.1717102111,-1.83640677465,-0.47968621605,795.322634368,2441.2722218,12.22051789,317.173550023,60.3005505104,11.0877479891,50.0869672768,0.435546616438,0,0
0.0142,-13.4562691431,-1.66481231578,-13.3177122165,-0.38939233001,-0.677140361646,795.32093779,2818.98279606,-1952.20888155,317.173550023,60.3005505104,11.0877479891,50.0869672768,0.435546616438,0,0
0.01422,-12.5928070425,4.94473197741,-12.9535630493,1.47093698437,1.54813814057,795.314466147,3223.83237507,-3628.84327873,317.112317534,60.044328779,11.199641268,50.0868478398,0.349864919569,0,0
0.01424,-11.7903048101,10.7896125292,-12.0687215164,3.54794039811,6.57628739899,795.315395898,3593.44906694,-4956.34253971,317.112317534,60.044328779,11.199641268,50.0868478398,0.349864919569,0,0
0.01426,-11.0636548564,15.6834426727,-10.8127794265,5.71335121392,2.26826639949,795.303845998,3920.01278043,-5921.53188928,317.052055336,59.7816374748,11.3057535204,50.086619787,0.294892585172,0,0
0.01428,-10.4266515633,19.4535839931,-9.23619270513,7.98613347929,-0.809792442345,795.286409613,4217.60577948,-6479.90854987,317.052055336,59.7816374748,11.3057535204,50.086619787,0.294892585172,0,0
0.0143,-9.89360575383,21.9208979196,-7.36290889518,10.3945494632,-0.495094918625,795.291493949,4497.26231199,-6579.04809757,317.052055336,59.7816374748,11.3057535204,50.086619787,0.294892585172,0,0
0.01432,-9.4709349101,23.0052182003,-5.20218832436,12.7857856023,0.610374963069,795.289619564,4712.76866148,-6215.64968389,316.992619576,59.5140809016,11.4054228226,50.0863102422,0.28417507726,0,0
0.01434,-9.15831533234,22.7109007446,-2.80468177426,14.9389002962,7.99967077883,795.274669122,4807.74122515,-5427.86220467,316.992619576,59.5140809016,11.4054228226,50.0863102422,0.28417507726,0,0
0.01436,-8.95700198775,21.0224787548,-0.38297936913,16.7145597413,8.35319695563,795.257748182,4788.27502202,-4266.58890724,316.933801956,59.2434623746,11.4973489246,50.0859697665,0.323988045719,0,0
0.01438,-8.86482909254,17.9673637136,1.93014435682,18.1287727418,4.23822284384,795.243044711,4689.52651756,-2762.06277307,316.933801956,59.2434623746,11.4973489246,50.0859697665,0.323988045719,0,0
0.0144,-8.86964623239,13.6981673841,4.07792894232,19.2429584896,3.9281466025,795.251849174,4542.91364707,-962.635199468,316.933801956,59.2434623746,11.4973489246,50.0859697665,0.323988045719,0,0
0.01442,-8.95212741237,8.45747170878,6.04356493582,19.9501185724,3.6446431604,795.249701672,4321.49121258,1042.32878352,316.875279316,58.9712420737,11.5795867567,50.0856683206,0.404244187996,0,0
0.01444,-9.0885466198,2.54301874664,7.78826843104,20.1123338534,9.15371797017,795.238047451,3994.45929709,3139.00143972,316.875279316,58.9712420737,11.5795867567,50.0856683206,0.404244187996,0,0
0.01446,-9.25897870887,-3.79514191124,9.11837645757,19.6710653676,16.2781730224,795.21012953,3590.41051527,5211.32737014,316.81671205,58.6982421927,11.6503651132,50.0854606475,0.506577049364,0,0
0.01448,-9.45111123908,-10.402459718,9.88042563392,18.6719987895,11.0118734163,795.202821664,3160.21183766,7192.5158516,316.81671205,58.6982421927,11.6503651132,50.0854606475,0.506577049364,0,0
0.0145,-9.6434776436,-17.0095988731,10.075590255,17.2720086008,9.55498798889,795.211847044,2749.72395473,9022.69982081,316.81671205,58.6982421927,11.6503651132,50.0854606475,0.506577049364,0,0
0.01452,-9.8106350531,-23.2973765256,9.78635499129,15.4859669201,8.77455389756,795.204753992,2343.45851987,10622.7610184,316.757776721,58.4243403675,11.7081771968,50.0853818217,0.603010351634,0,0
0.01454,-9.92741583943,-28.950083829,9.06388249484,13.2976919662,12.2832091945,795.203299433,1923.42032453,11905.1501523,316.757776721,58.4243403675,11.7081771968,50.0853818217,0.603010351634,0,0
0.01456,-9.97027628511,-33.6724000637,7.80122673296,10.7438376637,17.1594426154,795.182569843,1523.40714245,12768.9489934,316.698305253,58.148697038,11.7523933141,50.0854265313,0.672828261441,0,0
