time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.01458,-9.9254695759,-37.2918950966,5.93657776194,7.92933848959,12.1027986276,795.178586105,1187.64168124,13166.9886745,316.698305253,58.148697038,11.7523933141,50.0854265313,0.672828261441,0,0
0.0146,-9.78620606307,-39.7234137979,3.58656502726,5.09239377788,10.0071429121,795.186560903,956.550407883,13125.9178349,316.698305253,58.148697038,11.7523933141,50.0854265313,0.672828261441,0,0
0.01462,-9.54625022663,-40.8887707035,0.955526552339,2.33466099345,10.2504578132,795.174072139,810.414492124,12670.8548779,316.638282506,57.8697515543,11.783250374,50.085561234,0.69441679967,0,0
0.01464,-9.20200565212,-40.7428984668,-1.82287776772,-0.312272634599,14.147351152,795.166623225,726.635500384,11815.4655831,316.638282506,57.8697515543,11.783250374,50.085561234,0.69441679967,0,0
0.01466,-8.75331563512,-39.2838880983,-4.770216695,-2.79229749315,14.453532299,795.159097598,727.364917362,10564.1031059,316.577903425,57.5859483376,11.8019220594,50.0857221563,0.668478215319,0,0
0.01468,-8.20074756547,-36.5189298996,-7.85038836212,-4.99324756528,7.67572277125,795.156066003,836.80911115,8941.04634115,316.577903425,57.5859483376,11.8019220594,50.0857221563,0.668478215319,0,0
0.0147,-7.5523044958,-32.548486959,-10.8882733851,-6.69623098944,5.64223651487,795.159176082,1075.13965747,7035.6158688,316.577903425,57.5859483376,11.8019220594,50.0857221563,0.668478215319,0,0
0.01472,-6.82672061397,-27.6076250704,-13.6539680174,-7.82074737631,7.05948304877,795.14614216,1410.99415971,4966.96519748,316.51747207,57.2959219999,11.8100729583,50.0858384029,0.600529076781,0,0
0.01474,-6.04337510568,-21.9395149235,-16.007904377,-8.41390925995,12.0511089359,795.137822392,1798.94509324,2824.00798343,316.51747207,57.2959219999,11.8100729583,50.0858384029,0.600529076781,0,0
0.01476,-5.22041243136,-15.7718563729,-17.9739489691,-8.49933906327,5.48629812753,795.139558036,2239.25278277,667.816232662,316.457339147,56.9990470613,11.809709966,50.085842139,0.513042479992,0,0
0.01478,-4.36863847558,-9.2403250736,-19.4902035483,-8.00374813638,-0.148247241976,795.1276561,2735.61843581,-1440.87762198,316.457339147,56.9990470613,11.809709966,50.085842139,0.513042479992,0,0
0.0148,-3.50745102377,-2.58836627375,-20.4483669088,-6.82465873792,-1.01778388945,795.128437818,3287.27549158,-3397.82792956,316.457339147,56.9990470613,11.809709966,50.085842139,0.513042479992,0,0
0.01482,-2.66349070645,3.84972555757,-20.7213875705,-5.01948917523,0.926459773267,795.119468335,3844.52433864,-5091.57160096,316.397750207,56.6954626197,11.8025059554,50.0856962477,0.428626573881,0,0
0.01484,-1.85964390024,9.78672967246,-20.2654517573,-2.77677468331,5.63530689981,795.114464311,4342.11407555,-6456.9214567,316.397750207,56.6954626197,11.8025059554,50.0856962477,0.428626573881,0,0
0.01486,-1.1110911561,15.0320593565,-19.2102014197,-0.23130689685,-0.462479100464,795.105547015,4772.44598313,-7477.27255929,316.338782031,56.3861446155,11.7896794933,50.0854024711,0.372436036046,0,0
0.01488,-0.428554294254,19.4510389857,-17.6027763335,2.61029604126,-3.65799271679,795.091873124,5141.18410837,-8121.51094117,316.338782031,56.3861446155,11.7896794933,50.0854024711,0.372436036046,0,0
0.0149,0.170867008343,22.8289962169,-15.4655990151,5.75854781883,-3.63842843128,795.094513043,5452.12689394,-8328.29251726,316.338782031,56.3861446155,11.7896794933,50.0854024711,0.372436036046,0,0
0.01492,0.67580028184,25.0230807408,-12.8158310221,9.04524374767,-2.35388154027,795.092905678,5660.75855984,-8082.82025491,316.280279928,56.0725440872,11.7714671303,50.0850104927,0.3582857049,0,0
0.01494,1.08147243301,25.9732038321,-9.71991204881,12.2139509635,3.37769773967,795.085372629,5713.01471578,-7415.77589849,316.280279928,56.0725440872,11.7714671303,50.0850104927,0.3582857049,0,0
0.01496,1.38714223601,25.6698386092,-6.42463869568,15.0764161079,3.15714498478,795.073897702,5620.59841695,-6390.54104045,316.221926114,55.7563572041,11.7473176597,50.0845988387,0.393688065419,0,0
0.01498,1.5920069887,24.1026837965,-3.09396207699,17.6090449824,-0.719904887401,795.061228967,5418.67275933,-5033.25336734,316.221926114,55.7563572041,11.7473176597,50.0845988387,0.393688065419,0,0
0.015,1.70203447974,21.3463491,0.176580368639,19.8319154992,-0.680213421833,795.070687183,5137.61682161,-3378.18735258,316.221926114,55.7563572041,11.7473176597,50.0845988387,0.393688065419,0,0
0.01502,3.59593219297,17.5238974989,3.32688297291,21.5974288652,-0.435965476363,795.069822604,4788.73978109,-1473.80503989,316.163299486,55.4389721983,11.7157621478,50.0842602617,0.46890205524,0,0
0.01504,5.41970353057,12.8203613395,6.27681553665,22.7294142205,3.57392644984,795.067669759,4299.28716965,562.120403839,316.163299486,55.4389721983,11.7157621478,50.0842602617,0.46890205524,0,0
0.01506,7.19307685747,7.48159180009,8.78372003708,23.1272194241,11.3748251791,795.048019616,3706.15859311,2603.69527545,316.104565719,55.1112377027,11.6851738759,50.084061126,0.570013581261,0,0
0.01508,8.92693966046,1.64257575701,10.640450384,22.8016165116,6.30215479232,795.042252556,3067.55072943,4581.53363496,316.104565719,55.1112377027,11.6851738759,50.084061126,0.570013581261,0,0
0.0151,10.639540475,-4.46935756936,11.8074793027,21.8811407394,5.26472500892,795.054305192,2430.82892041,6442.38301257,316.104565719,55.1112377027,11.6851738759,50.084061126,0.570013581261,0,0
0.01512,12.3539929159,-10.5658327977,12.3372519445,20.3634594758,4.32388919616,795.047396168,1787.69585497,8107.7586335,316.045853859,54.7730331462,11.6537941514,50.0840530723,0.669219599483,0,0
0.01514,14.0939604157,-16.3515416035,12.2677138991,18.2335497763,7.71903964169,795.042672617,1132.15598412,9492.64187475,316.045853859,54.7730331462,11.6537941514,50.0840530723,0.669219599483,0,0
0.01516,15.8833306469,-21.528318724,11.4816413351,15.5393370789,11.2849353175,795.026182028,516.972062471,10500.2170588,315.987550366,54.4237488793,11.6202667391,50.0842357337,0.745793005125,0,0
0.01518,17.7396394776,-25.8776093362,9.87762539677,12.3768905678,10.8289610903,795.016028429,3.97630042543,11068.6256255,315.987550366,54.4237488793,11.6202667391,50.0842357337,0.745793005125,0,0
0.0152,19.6704734036,-29.3055815041,7.52657585767,8.96655802807,8.50091174758,795.02419083,-360.193978967,11217.8979439,315.987550366,54.4237488793,11.6202667391,50.0842357337,0.745793005125,0,0
0.01522,21.6848231983,-31.7007255507,4.64784358268,5.44585928518,8.01956301593,795.009988122,-589.339133575,10968.9520568,315.93032099,54.0620496015,11.5840113615,50.0845544121,0.777368676005,0,0
0.01524,23.7896794985,-32.9765443139,1.41495371011,1.89368416689,11.3680698312,794.998840009,-700.525534491,10333.6912798,315.93032099,54.0620496015,11.5840113615,50.0845544121,0.777368676005,0,0
0.01526,25.989525193,-33.077912828,-2.15574798971,-1.58080072794,14.8347304459,794.980769732,-661.649590007,9318.26095636,315.875046844,53.6865225585,11.5454113484,50.0849074359,0.762239390131,0,0
0.01528,28.2856382843,-31.9898151613,-6.03303211374,-4.8541349631,8.28715660096,794.971530153,-441.807887376,7945.78129431,315.875046844,53.6865225585,11.5454113484,50.0849074359,0.762239390131,0,0
0.0153,30.6780972382,-29.7121877541,-10.0434544331,-7.6988687197,5.71268611306,794.975986173,-24.5355680473,6280.16918922,315.875046844,53.6865225585,11.5454113484,50.0849074359,0.762239390131,0,0
0.01532,33.1546066964,-26.4000575763,-13.9016637806,-9.97832224037,6.45443614915,794.960676445,547.321559361,4429.16882688,315.822671729,53.295906806,11.5055958689,50.0851746594,0.704974045987,0,0
0.01534,35.6999639883,-22.2448104832,-17.403999131,-11.6767222741,10.79385238,794.947342392,1219.86653411,2478.87654796,315.822671729,53.295906806,11.5055958689,50.0851746594,0.704974045987,0,0
0.01536,38.2985191189,-17.4433332958,-20.5267024531,-12.77522084,9.02605239119,794.937253858,1987.08279621,495.427427807,315.774042921,52.8895514288,11.4663429889,50.0852462646,0.624588549516,0,0
0.01538,40.9392526079,-12.1343239122,-23.1955824565,-13.197973448,0.935504919736,794.928656167,2842.50471067,-1456.1340738,315.774042921,52.8895514288,11.4663429889,50.0852462646,0.624588549516,0,0
0.0154,43.611269918,-6.45479362046,-25.2565336861,-12.8104558764,-0.444701591553,794.93212403,3768.98674488,-3291.31411451,315.774042921,52.8895514288,11.4663429889,50.0852462646,0.624588549516,0,0
0.01542,46.2910334181,-0.700194778468,-26.5249960691,-11.6289448543,1.02698328128,794.921668905,4695.36248234,-4903.44938053,315.72972761,52.4675509809,11.4294352855,50.0850605112,0.543687399315,0,0
0.01544,48.9555969372,4.84156706248,-26.8992990054,-9.80620583011,6.5259108698,794.91385756,5538.42583585,-6224.49543852,315.72972761,52.4675509809,11.4294352855,50.0850605112,0.543687399315,0,0
0.01546,51.5882009925,9.96031084358,-26.4716549671,-7.4619555894,-1.15447110879,794.904777751,6279.21801232,-7225.7760001,315.689924347,52.0307928198,11.3965153736,50.0846243474,0.486481040655,0,0
0.01548,54.1817651287,14.5673836641,-25.2740813038,-4.60932691557,-5.12152744085,794.893146597,6911.76077534,-7888.12699082,315.689924347,52.0307928198,11.3965153736,50.0846243474,0.486481040655,0,0
0.0155,56.7203842541,18.4635975841,-23.3119355544,-1.24092640337,-5.08159049516,794.89735512,7420.36276692,-8152.47816906,315.689924347,52.0307928198,11.3965153736,50.0846243474,0.486481040655,0,0
0.01552,59.1879440324,21.4472842594,-20.5867227283,2.473501063,-3.50808101479,794.89707352,7745.18227969,-7993.5512186,315.654443918,51.5806853332,11.3684554821,50.0840205004,0.468272311915,0,0
0.01554,61.5739114258,23.3869209373,-17.1559765629,6.26496322787,1.97524277512,794.893161759,7822.74372564,-7433.65926654,315.654443918,51.5806853332,11.3684554821,50.0840205004,0.468272311915,0,0
0.01556,63.875511778,24.2484373049,-13.2706454104,9.92086262156,-1.53791796978,794.882701122,7664.94423507,-6533.28865185,315.622817455,51.1189311333,11.3453666166,50.083386766,0.497874406074,0,0
0.01558,66.0941035074,24.0497503404,-9.12009856204,13.3840451058,-4.88595017074,794.874876482,7306.5114001,-5330.74069157,315.622817455,51.1189311333,11.3453666166,50.083386766,0.497874406074,0,0
0.0156,68.2286406229,22.7787752657,-4.82849834546,16.6329813741,-4.06594513121,794.887611718,6770.55853889,-3841.00718598,315.622817455,51.1189311333,11.3453666166,50.083386766,0.497874406074,0,0
0.01562,70.2838719216,20.4962586888,-0.492136998641,19.4750705029,-3.146764573,794.887425549,6038.65154438,-2133.00329194,315.594455012,50.6470063003,11.3263287602,50.0828838337,0.567324596621,0,0
0.01564,72.269190357,17.3213489417,3.77142700978,21.6966684263,1.26762901692,794.885848641,5099.61455031,-300.174115713,315.594455012,50.6470063003,11.3263287602,50.0828838337,0.567324596621,0,0
0.01566,74.1990906054,13.4373355355,7.67389607857,23.153763204,6.05487085054,794.876651096,4014.8737106,1543.81206625,315.568854134,50.1659521333,11.3098607159,50.0826500158,0.662871856406,0,0
0.01568,76.0852673589,8.99254902991,10.9486087519,23.8169870843,1.54197250827,794.875787288,2865.70308342,3323.0597173,315.568854134,50.1659521333,11.3098607159,50.0826500158,0.662871856406,0,0
0.0157,77.9398267003,4.14063709567,13.5086253387,23.7878646586,1.23486438177,794.888161011,1713.16892318,5005.07789807,315.568854134,50.1659521333,11.3098607159,50.0826500158,0.662871856406,0,0
0.01572,79.7791127904,-0.911442746317,15.3549649142,23.0358300867,0.769603701018,794.88574689,568.296442726,6521.50114287,315.545800257,49.6759972529,11.2940188652,50.0827583823,0.758480005848,0,0
0.01574,81.6208294955,-5.93952338885,16.4827907619,21.5268860078,4.58291872398,794.880327261,-553.674513746,7797.4063429,315.545800257,49.6759972529,11.2940188652,50.0827583823,0.758480005848,0,0
0.01576,83.4842612131,-10.6994596598,16.7394014888,19.2973228811,8.19530650115,794.86961887,-1574.60812264,8755.66888061,315.525457407,49.1767520576,11.2770985208,50.0831943424,0.835124278468,0,0
0.01578,85.3866964307,-14.9719842767,15.9788618721,16.4278367251,9.14624639737,794.857158764,-2408.20161964,9338.51202319,315.525457407,49.1767520576,11.2770985208,50.0831943424,0.835124278468,0,0
0.0158,87.3371967677,-18.6408562325,14.2112379299,13.0977262817,7.20202315382,794.86916387,-2999.39629205,9554.44811903,315.525457407,49.1767520576,11.2770985208,50.0831943424,0.835124278468,0,0
0.01582,89.343846056,-21.601947399,11.6430247449,9.44353092315,6.57234264686,794.858060909,-3361.81265039,9421.54950083,315.508393861,48.6671815984,11.2578602615,50.0838487804,0.87226610037,0,0
0.01584,91.4138738552,-23.7616959633,8.45723161199,5.56751002062,9.80391636629,794.847777509,-3511.08464068,8951.11499881,315.508393861,48.6671815984,11.2578602615,50.0838487804,0.87226610037,0,0
0.01586,93.5532523406,-25.0421650033,4.68782274806,1.61022445215,13.0528882781,794.831148885,-3411.70319789,8157.13589351,315.495425333,48.1461178207,11.2358717961,50.0845487949,0.86604488165,0,0
0.01588,95.764721355,-25.4058148673,0.37679453578,-2.2809041185,11.3380122983,794.817093116,-3032.98926311,7068.66338806,315.495425333,48.1461178207,11.2358717961,50.0845487949,0.86604488165,0,0
0.0159,98.0516175791,-24.807482585,-4.3312449819,-5.90325841383,7.40691392863,794.82236777,-2363.62271203,5732.85309967,315.495425333,48.1461178207,11.2358717961,50.0845487949,0.86604488165,0,0
0.01592,100.410357139,-23.2886664288,-9.11712778462,-9.09742001998,7.54755159852,794.807488452,-1464.78478994,4223.91862695,315.487407018,47.6125413656,11.2115111948,50.0851023379,0.820873503718,0,0
0.01594,102.830243969,-20.9799336156,-13.7166459659,-11.7909003032,11.3574629877,794.794028309,-410.957288765,2617.35617371,315.487407018,47.6125413656,11.2115111948,50.0851023379,0.820873503718,0,0
0.01596,105.299863363,-18.020739145,-18.0447204675,-13.9091938726,15.1428845595,794.776047343,775.170471416,979.672439899,315.485019324,47.0659115267,11.1859765912,50.0853461859,0.751602761458,0,0
0.01598,107.808241154,-14.5448926534,-22.0138427641,-15.3721613658,5.95863478478,794.774383334,2069.78383097,-623.013838181,315.485019324,47.0659115267,11.1859765912,50.0853461859,0.751602761458,0,0
0.016,110.351529766,-10.5967093911,-25.432557982,-16.0194852892,1.99520934475,794.77394057,3440.60828948,-2126.26025204,315.485019324,47.0659115267,11.1859765912,50.0853461859,0.751602761458,0,0
0.01602,112.916971567,-6.33214209452,-28.0562891854,-15.8186845843,2.84225539674,794.764362869,4798.35536949,-3461.30529859,315.488541931,46.5063767347,11.1608173972,50.0851992851,0.679377542473,0,0
0.01604,115.48441759,-1.9997394463,-29.7103861753,-14.8649910706,7.89390761393,794.755750443,6036.8019866,-4568.76292506,315.488541931,46.5063767347,11.1608173972,50.0851992851,0.679377542473,0,0
0.01606,118.037321845,2.19723479575,-30.4349603413,-13.2440240303,2.89706821839,794.750456927,7122.26017538,-5413.13962024,315.497782753,45.9347607681,11.1378210227,50.0846818344,0.624912073108,0,0
0.01608,120.569182689,6.18158093833,-30.2306146142,-10.9559302894,-4.37087517847,794.737373083,8039.68211243,-5973.6829851,315.497782753,45.9347607681,11.1378210227,50.0846818344,0.624912073108,0,0
0.0161,123.073314717,9.8738791669,-29.0713844185,-7.97941386966,-4.53434843484,794.744134046,8769.39039079,-6222.60154751,315.497782753,45.9347607681,11.1378210227,50.0846818344,0.624912073108,0,0
0.01612,125.532819699,13.0667015682,-26.9186783774,-4.45870772091,-3.05524390936,794.744558465,9238.46257735,-6135.84356196,315.51207155,45.3524035948,11.1183711737,50.0839186349,0.60358818989,0,0
0.01614,127.932958803,15.5797732971,-23.7965226215,-0.643153843777,2.47457570619,794.74094619,9375.54406088,-5728.33424987,315.51207155,45.3524035948,11.1183711737,50.0839186349,0.60358818989,0,0
0.01616,130.266196711,17.3232268991,-19.9344582407,3.2642749975,-3.47201723541,794.732450678,9195.2110122,-5039.59467812,315.530412033,44.7609198603,11.1033421877,50.0831044216,0.623542238684,0,0
0.01618,132.535916822,18.3441896079,-15.5286210017,7.19190264566,-7.21571189108,794.725204908,8745.95467916,-4114.16582781,315.530412033,44.7609198603,11.1033421877,50.0831044216,0.623542238684,0,0
0.0162,134.738330415,18.5998864252,-10.7200448832,11.0984465212,-6.03667156744,794.738538139,8053.62880101,-2959.31172754,315.530412033,44.7609198603,11.1033421877,50.0831044216,0.623542238684,0,0
0.01622,136.869466046,18.0452909256,-5.62346614603,14.7744685714,-4.56880618816,794.739099203,7102.91520751,-1623.93847608,315.551690446,44.161809722,11.0926492,50.0824561011,0.680220367132,0,0
0.01624,138.929368312,16.6857767367,-0.377344012971,17.979820087,-0.0201011360623,794.741692396,5887.81769796,-181.096121024,315.551690446,44.161809722,11.0926492,50.0824561011,0.680220367132,0,0
0.01626,140.923462489,14.5942242066,4.70734830081,20.5356064943,2.09191419314,794.737391344,4479.63226892,1287.21372437,315.574919579,43.5562462694,11.0854894986,50.0821565361,0.762950371022,0,0
0.01628,142.863025936,11.9169243016,9.311626003,22.3715828009,-2.1018313135,794.734459465,2985.03648606,2707.72010704,315.574919579,43.5562462694,11.0854894986,50.0821565361,0.762950371022,0,0
0.0163,144.756889085,8.76948680742,13.2922765049,23.5321372466,-1.69274132269,794.750399702,1474.05385537,4053.46825828,315.574919579,43.5562462694,11.0854894986,50.0821565361,0.762950371022,0,0
0.01632,146.613102261,5.25773654901,16.5942554323,23.9373731945,-1.49671470101,794.750864813,-35.0530669752,5270.64048692,315.599467699,42.9447588123,11.0802904186,50.082303134,0.83290410477,0,0
0.01634,148.441475961,1.50956417799,19.1727059665,23.5156094484,2.24985891591,794.750004131,-1520.77663873,6301.675846,315.599467699,42.9447588123,11.0802904186,50.082303134,0.83290410477,0,0
0.01636,150.254647874,-2.31170023127,20.8405970855,22.2684353576,6.38236095645,794.745053047,-2895.85420327,7096.37476929,315.625159235,42.327309787,11.07533672,50.0828833995,0.881898306308,0,0
0.01638,152.065944328,-6.0341168672,21.3938398759,20.248678715,6.08521510125,794.734096026,-4055.12835666,7617.81961984,315.625159235,42.327309787,11.07533672,50.0828833995,0.881898306308,0,0
0.0164,153.888457486,-9.48871829013,20.7725696533,17.5816654188,5.10425968194,794.746379069,-4924.84792812,7854.42423072,315.625159235,42.327309787,11.07533672,50.0828833995,0.881898306308,0,0
0.01642,155.730278235,-12.569305622,19.1359482212,14.3696288235,5.27711957787,794.734717614,-5513.86791753,7810.68742607,315.652288029,41.7033212061,11.0689885365,50.0837709958,0.912195351361,0,0
0.01644,157.597912015,-15.1896170287,16.6140645636,10.7195818859,8.61780159897,794.727443631,-5823.97306782,7497.55533096,315.652288029,41.7033212061,11.0689885365,50.0837709958,0.912195351361,0,0
0.01646,159.497821629,-17.2639868879,13.2147782274,6.78456817784,11.8570341071,794.713929642,-5810.12901473,6937.93605153,315.681496399,41.0719725839,11.0601545488,50.0847512567,0.917183226337,0,0
0.01648,161.434256539,-18.7345785932,8.97413048034,2.73054306673,12.3053521323,794.698362932,-5438.9267092,6167.62482404,315.681496399,41.0719725839,11.0601545488,50.0847512567,0.917183226337,0,0
0.0165,163.412891983,-19.5257524468,4.02741971586,-1.26064309539,8.51650524379,794.705454952,-4704.15504206,5223.05689107,315.681496399,41.0719725839,11.0601545488,50.0847512567,0.917183226337,0,0
0.01652,165.437116648,-19.5906328189,-1.29334038159,-5.05543336721,9.18839299582,794.685754568,-3677.32989021,4135.62378563,315.713539518,40.4325271672,11.0484460108,50.085576284,0.896933047201,0,0
0.01654,167.501364585,-18.9947453226,-6.72860704211,-8.52741063033,12.5585719703,794.672766702,-2428.36364784,2964.74354713,315.713539518,40.4325271672,11.0484460108,50.085576284,0.896933047201,0,0
0.01656,169.598967606,-17.8175428014,-12.1531511392,-11.5450930381,16.0654319156,794.654968264,-987.61671766,1773.92102031,315.749004256,39.7845853778,11.0343278883,50.0860335226,0.85754565189,0,0
0.01658,171.722395869,-16.1493960879,-17.4348816578,-13.9853322693,9.23733449395,794.653570504,606.918488289,626.69385287,315.749004256,39.7845853778,11.0343278883,50.0860335226,0.85754565189,0,0
0.0166,173.871491829,-13.9883342956,-22.3342534467,-15.6743206414,5.06676564114,794.657504866,2303.99911801,-426.316978599,315.749004256,39.7845853778,11.0343278883,50.0860335226,0.85754565189,0,0
0.01662,176.042747202,-11.3745372981,-26.5288985511,-16.5825360857,5.4634116656,794.647604198,3993.10398473,-1366.35414837,315.788079149,39.1283306104,11.0188652088,50.0860055961,0.810630606488,0,0
0.01664,178.22089365,-8.49581003239,-29.7759086682,-16.7397585805,9.9392185433,794.640418729,5553.26428018,-2152.56512133,315.788079149,39.1283306104,11.0188652088,50.0860055961,0.810630606488,0,0
0.01666,180.391721585,-5.52682060543,-32.0515574049,-16.1730464343,7.91121801471,794.636187008,6936.95576973,-2746.97711973,315.830409754,38.4645219649,11.0036632351,50.0855089745,0.767142262253,0,0
0.01668,182.548252585,-2.55169494758,-33.3150684167,-14.8523008646,-0.672916541491,794.63381744,8115.57899296,-3121.32716309,315.830409754,38.4645219649,11.0036632351,50.0855089745,0.767142262253,0,0
0.0167,184.690013198,0.426868635134,-33.4814895567,-12.7263990601,-2.05355675094,794.638855605,9064.04815343,-3265.07763512,315.830409754,38.4645219649,11.0036632351,50.0855089745,0.767142262253,0,0
0.01672,186.807196967,3.28895833321,-32.4573054231,-9.93128629564,-0.983550209427,794.6398337,9704.95154723,-3191.37345093,315.875115248,37.7944161795,10.9902829161,50.0846917844,0.741847118184,0,0
0.01674,188.883721317,5.83578099448,-30.1997533388,-6.67037810042,3.66321675247,794.64130733,9953.22684264,-2912.57827461,315.875115248,37.7944161795,10.9902829161,50.0846917844,0.741847118184,0,0
0.01676,190.908863527,7.93559059013,-26.8767172772,-3.11258375277,-1.92246579292,794.640704897,9811.21633855,-2446.23153369,315.920969161,37.1195030699,10.9800896814,50.0837872883,0.74309073273,0,0
0.01678,192.884176661,9.61041986479,-22.6710095698,0.692607777762,-8.70794506417,794.628124353,9333.70185631,-1815.66297746,315.920969161,37.1195030699,10.9800896814,50.0837872883,0.74309073273,0,0
0.0168,194.812632015,10.8999030852,-17.7396286713,4.68368643626,-7.07738344212,794.643612392,8569.31516562,-1051.93668802,315.920969161,37.1195030699,10.9800896814,50.0837872883,0.74309073273,0,0
0.01682,196.686779421,11.7127814635,-12.2109814521,8.64177386342,-5.24180220129,794.644358905,7509.30283757,-197.686656015,315.966608684,36.4412459784,10.9737246445,50.0830607805,0.766332802933,0,0
0.01684,198.49908145,11.956506583,-6.23959995508,12.3291664345,-0.898462114225,794.652778564,6150.66265687,699.757471234,315.966608684,36.4412459784,10.9737246445,50.0830607805,0.766332802933,0,0
0.01686,200.246769744,11.5981424743,-0.145077371763,15.5597622258,-0.91072198339,794.65302673,4563.2546752,1598.32984698,316.010877539,35.7607851561,10.9711432628,50.0827243476,0.807944807178,0,0
0.01688,201.936979145,10.7287521842,5.72573143897,18.2691085554,-6.3369834792,794.647008932,2867.6274886,2462.60881592,316.010877539,35.7607851561,10.9711432628,50.0827243476,0.807944807178,0,0
0.0169,203.580302973,9.48256649355,11.1620046353,20.434857604,-5.22648303387,794.663945279,1155.06259081,3256.39070405,316.010877539,35.7607851561,10.9711432628,50.0827243476,0.807944807178,0,0
0.01692,205.177730291,7.87315221644,16.0380261476,21.929708148,-4.25629426449,794.664365472,-549.325660678,3942.2569712,316.053021531,35.0787768196,10.9713989695,50.0828933535,0.857797070854,0,0
0.01694,206.730654953,5.91893944496,20.2221901807,22.6542864721,0.704631648817,794.666608789,-2212.99684084,4491.01806461,316.053021531,35.0787768196,10.9713989695,50.0828933535,0.857797070854,0,0
0.01696,208.244162547,3.68444277817,23.4379133545,22.581839173,5.48745916608,794.664457227,-3737.23584369,4891.0778327,316.092850318,34.3953354161,10.9731127838,50.0835490096,0.903370097838,0,0
0.01698,209.725560831,1.26182845406,25.4214481397,21.7372143769,2.66092392017,794.660458571,-5014.54226418,5141.47864043,316.092850318,34.3953354161,10.9731127838,50.0835490096,0.903370097838,0,0
0.017,211.189824729,-1.16079800615,26.1022757386,20.1701305442,1.79586795343,794.672399572,-5974.71670851,5217.48180219,316.092850318,34.3953354161,10.9731127838,50.0835490096,0.903370097838,0,0
0.01702,212.644140067,-3.49324041034,25.588449176,17.9188764525,2.9982385526,794.660645037,-6624.98431922,5108.67694348,316.130729663,33.710133748,10.974577641,50.0845434842,0.933429230387,0,0
0.01704,214.091724668,-5.6952898361,23.941037708,15.075142811,6.6851008271,794.656580535,-6960.66283158,4836.16968965,316.130729663,33.710133748,10.974577641,50.0845434842,0.933429230387,0,0
0.01706,215.537036554,-7.7114055484,21.1271252491,11.7809302712,10.1546511164,794.645976798,-6937.85926719,4437.93276122,316.167411453,33.0225649697,10.9743382014,50.0856386694,0.940483364647,0,0
0.01708,216.983715098,-9.49653640305,17.1621439386,8.19562361811,11.5482207338,794.632027294,-6528.64583433,3958.21325228,316.167411453,33.0225649697,10.9743382014,50.0856386694,0.940483364647,0,0
0.0171,218.439944167,-10.948857673,12.1927040863,4.44061191817,7.63489061467,794.641173699,-5739.5318695,3408.00448355,316.167411453,33.0225649697,10.9743382014,50.0856386694,0.940483364647,0,0
0.01712,219.913356727,-11.9736749288,6.55861741416,0.623713389243,8.67528508312,794.620591926,-4641.74797323,2783.74771656,316.203790892,32.3320863673,10.9713992466,50.0865642072,0.923873620823,0,0
0.01714,221.401837773,-12.5987694154,0.51616902801,-3.09844840301,11.7910309985,794.609909022,-3302.36053092,2130.84118479,316.203790892,32.3320863673,10.9713992466,50.0865642072,0.923873620823,0,0
0.01716,222.902648537,-12.859963517,-5.78046600048,-6.55730451521,14.9460735792,794.594485998,-1758.55296848,1505.17802462,316.240589458,31.6383867671,10.9655278237,50.0870947437,0.888423205642,0,0
0.01718,224.412231838,-12.8035598944,-12.1643918798,-9.59582459683,11.9918276194,794.589568982,-57.2399534249,959.658740098,316.240589458,31.6383867671,10.9655278237,50.0870947437,0.888423205642,0,0
0.0172,225.934610749,-12.3810056549,-18.3575839239,-12.0880235198,7.38698902842,794.598292399,1735.35339967,505.319703676,316.240589458,31.6383867671,10.9655278237,50.0870947437,0.888423205642,0,0
0.01722,227.473791802,-11.5441658056,-23.9761368938,-13.9953910478,7.78918112815,794.585182897,3509.06561147,116.612198227,316.278134425,30.9416432563,10.957188405,50.0871081782,0.844586661553,0,0
0.01724,229.020901272,-10.406652365,-28.7414246749,-15.2721788592,11.6623836591,794.578265726,5151.0255138,-185.81242726,316.278134425,30.9416432563,10.957188405,50.0871081782,0.844586661553,0,0
0.01726,230.566914756,-9.08417034729,-32.5749556282,-15.8716797554,10.8205111455,794.57395122,6611.04196789,-368.311419168,316.316203977,30.2424684114,10.9475353937,50.0866275758,0.804109048441,0,0
0.01728,232.108282424,-7.6239635391,-35.384961419,-15.7106137744,3.67171247218,794.579492065,7853.65478528,-404.312683725,316.316203977,30.2424684114,10.9475353937,50.0866275758,0.804109048441,0,0
0.0173,233.65021546,-5.96359245051,-37.0104062151,-14.7615266218,1.54511626884,794.587674946,8841.6350661,-317.138475541,316.316203977,30.2424684114,10.9475353937,50.0866275758,0.804109048441,0,0
0.01732,235.189445414,-4.14715569415,-37.2948441941,-13.1409162932,2.01547841719,794.588823782,9502.33194146,-151.046778132,316.354082962,29.5418930145,10.9379962052,50.0858091588,0.778095170626,0,0
0.01734,236.712575131,-2.34596673349,-36.1602726836,-10.9720128257,6.32001540971,794.588308804,9759.30393474,82.0261268541,316.354082962,29.5418930145,10.9379962052,50.0858091588,0.778095170626,0,0
0.01736,238.211567381,-0.664294818353,-33.742824967,-8.33267063706,-1.69741810654,794.591259462,9624.78767128,385.301127203,316.390718845,28.8410989266,10.9300767211,50.0848995178,0.772963889477,0,0
0.01738,239.689540082,0.933322946888,-30.1727976056,-5.20648851889,-6.32976595723,794.590031566,9151.28642885,759.521747847,316.390718845,28.8410989266,10.9300767211,50.0848995178,0.772963889477,0,0
0.0174,241.150990591,2.4994844174,-25.5740006939,-1.72212703326,-5.03830583361,794.603802858,8381.15498401,1156.23423372,316.390718845,28.8410989266,10.9300767211,50.0848995178,0.772963889477,0,0
0.01742,242.587488378,3.92449162147,-20.0698692287,1.91114805328,-3.23134463412,794.604941758,7311.36688256,1539.28102393,316.424975507,28.1412641676,10.9248848925,50.0841676802,0.79048504188,0,0
0.01744,243.987635809,5.06128274677,-13.8359177281,5.49423566452,1.94167507823,794.611460311,5946.90922083,1888.9665105,316.424975507,28.1412641676,10.9248848925,50.0841676802,0.79048504188,0,0
0.01746,245.346170098,5.83959339818,-7.21814468941,8.89511713723,-5.09695337901,794.610044206,4368.84254821,2206.08628056,316.455930646,27.443281264,10.9229588173,50.083827671,0.825674938786,0,0
0.01748,246.670364001,6.34623977096,-0.529728803144,12.0875056073,-7.85490329303,794.608546239,2693.60459104,2489.16531318,316.455930646,27.443281264,10.9229588173,50.083827671,0.825674938786,0,0
0.0175,247.968548563,6.68118299813,5.9896613167,14.9212653593,-6.26354566025,794.62484861,1007.13947667,2690.14732337,316.455930646,27.443281264,10.9229588173,50.083827671,0.825674938786,0,0
0.01752,249.235826046,6.77835387689,12.1515018601,17.2428069431,-4.37490740269,794.621212075,-662.029593645,2793.32973394,316.483098375,26.7476816107,10.9240247355,50.0839870524,0.869809985973,0,0
0.01754,250.466237354,6.55826139668,17.739363855,18.9411024715,1.31395301445,794.627792204,-2277.74649776,2803.19771679,316.483098375,26.7476816107,10.9240247355,50.0839870524,0.869809985973,0,0
0.01756,251.657764012,5.9907348615,22.3907137121,19.9696426172,3.58750087667,794.625248632,-3744.02650392,2750.4381437,316.506557193,26.0545261423,10.9272179452,50.0846203415,0.911132343701,0,0
0.01758,252.815184723,5.1307591211,25.8230058739,20.3250980957,-0.367110229223,794.628175383,-4965.51226208,2655.38300223,316.506557193,26.0545261423,10.9272179452,50.0846203415,0.911132343701,0,0
0.0176,253.953294984,4.15886340054,27.9592687022,19.970941865,-1.0061785043,794.638147329,-5878.4124558,2481.54913349,316.506557193,26.0545261423,10.9272179452,50.0846203415,0.911132343701,0,0
0.01762,255.074681282,3.1023822635,28.8304130494,18.9060208995,1.06912294011,794.626289578,-6485.69672631,2225.8103151,316.526944863,25.3635659023,10.931104962,50.0855772798,0.93923527098,0,0
0.01764,256.177379225,1.93151130326,28.4184449573,17.1950201615,5.27797114318,794.624348843,-6785.12675692,1923.35948539,316.526944863,25.3635659023,10.931104962,50.0855772798,0.93923527098,0,0
0.01766,257.261756458,0.645640302566,26.6277902479,14.9540045953,9.21032583534,794.615374761,-6740.8710912,1628.53901946,316.545278188,24.6743086332,10.9342481875,50.0866248333,0.946542796749,0,0
0.01768,258.329285917,-0.742021940982,23.4331847794,12.2879930858,10.2529991631,794.60859117,-6335.08866843,1381.97910207,316.545278188,24.6743086332,10.9342481875,50.0866248333,0.946542796749,0,0
0.0177,259.390528565,-2.10432053158,18.9917203528,9.22824144695,6.29209359615,794.61380045,-5577.88438672,1156.56459155,316.545278188,24.6743086332,10.9342481875,50.0866248333,0.946542796749,0,0
0.01772,260.454296235,-3.33606000643,13.6206028334,5.87674021831,7.68350404153,794.592422172,-4526.60218637,932.911038179,316.562702073,23.9863730944,10.9353674312,50.0875067277,0.932075265663,0,0
0.01774,261.519186349,-4.46016252773,7.55109641043,2.39991780271,10.7994766858,794.583069176,-3243.5236692,746.609193618,316.562702073,23.9863730944,10.9353674312,50.0875067277,0.932075265663,0,0
0.01776,262.584027171,-5.49665641891,0.935408339856,-1.0170255216,13.8440003022,794.568518703,-1767.674707,646.581589608,316.580194341,23.2995411242,10.9337503707,50.0880104792,0.899518291641,0,0
0.01778,263.647911416,-6.46224391086,-6.04578367465,-4.21886591646,14.2102284584,794.561045425,-148.795240486,666.771216821,316.580194341,23.2995411242,10.9337503707,50.0880104792,0.899518291641,0,0
0.0178,264.718468393,-7.26654402012,-13.087381526,-7.15242159076,8.99118403392,794.56627798,1549.07989523,770.551321209,316.580194341,23.2995411242,10.9337503707,50.0880104792,0.899518291641,0,0
0.01782,265.804597249,-7.80321896067,-19.7748764224,-9.74418795118,9.20498113621,794.552291831,3234.83537276,909.16361482,316.598345806,22.6140379572,10.9293129015,50.0880227066,0.858279349072,0,0
0.01784,266.902306846,-8.12755502174,-25.7995472622,-11.8856766773,12.5928272509,794.544338306,4806.34270544,1087.39335735,316.598345806,22.6140379572,10.9293129015,50.0880227066,0.858279349072,0,0
0.01786,268.007076604,-8.30142620814,-31.0347120344,-13.4649027934,12.5286982249,794.536979283,6211.99469772,1333.76801649,316.617232492,21.9304095245,10.9226687552,50.0875632508,0.818941871285,0,0
0.01788,269.119402134,-8.32373207912,-35.3372204796,-14.3790537349,7.21778018649,794.544362163,7411.19441604,1658.58350758,316.617232492,21.9304095245,10.9226687552,50.0875632508,0.818941871285,0,0
0.0179,270.249851041,-8.06697895007,-38.4739029321,-14.627318065,4.36722250787,794.552491769,8367.60770439,2002.80955938,316.617232492,21.9304095245,10.9226687552,50.0875632508,0.818941871285,0,0
0.01792,271.399608419,-7.52126123904,-40.2282985427,-14.2529630591,4.24706564016,794.551382109,9018.32726069,2316.41635866,316.636460635,21.2495704627,10.9148890342,50.0867774833,0.792030904533,0,0
0.01794,272.558818893,-6.81504458321,-40.4786180013,-13.2943860047,6.99716412137,794.549421714,9292.39515856,2587.81083301,316.636460635,21.2495704627,10.9148890342,50.0867774833,0.792030904533,0,0
0.01796,273.723044362,-6.0087479458,-39.3128052015,-11.7406728309,0.0736371648128,794.553885963,9200.62406607,2836.65286674,316.655314808,20.5725356584,10.9073279569,50.0858970204,0.784004279007,0,0
0.01798,274.898775187,-5.02561398853,-36.7951170029,-9.58620509953,-3.54687560446,794.557013145,8784.93885261,3053.23676151,316.655314808,20.5725356584,10.9073279569,50.0858970204,0.784004279007,0,0
0.018,276.092989823,-3.78263861589,-33.0039925705,-6.97991274586,-2.94894586736,794.56970755,8090.09577585,3180.17005014,316.655314808,20.5725356584,10.9073279569,50.0858970204,0.784004279007,0,0
0.01802,277.297787076,-2.38329826374,-28.0439836191,-4.07064105778,-1.40388340921,794.570945326,7118.38092423,3197.70610998,316.672995687,19.9003538998,10.9012261962,50.0851753756,0.797097824028,0,0
0.01804,278.500282898,-0.993417888099,-22.0844475762,-0.997902430382,-1.95181844413,794.572971664,5873.53815342,3109.49435219,316.672995687,19.9003538998,10.9012261962,50.0851753756,0.797097824028,0,0
0.01806,279.696978642,0.339040323874,-15.4307888869,2.19144557561,-6.37580133983,794.572453444,4431.45265287,2949.02812908,316.688900589,19.2338442049,10.8974488372,50.084812073,0.827046073045,0,0
0.01808,280.895011649,1.69967059531,-8.36897519564,5.40207818116,-8.80224289032,794.570872794,2897.02007785,2710.37350553,316.688900589,19.2338442049,10.8974488372,50.084812073,0.827046073045,0,0
0.0181,282.098707164,3.13897117144,-1.16655960304,8.45273412837,-6.90520865998,794.586605281,1357.28039204,2365.66123727,316.688900589,19.2338442049,10.8974488372,50.084812073,0.827046073045,0,0
0.01812,283.297548704,4.52148133321,5.93805287826,11.2011009612,-4.58847293145,794.583762902,-161.675707312,1928.25627234,316.702810619,18.5736247611,10.8962533323,50.0849067528,0.866270965622,0,0
0.01814,284.479169289,5.68872153902,12.6678758286,13.5384197413,1.56300593284,794.590204685,-1631.16912037,1432.86423449,316.702810619,18.5736247611,10.8962533323,50.0849067528,0.866270965622,0,0
0.01816,285.636304382,6.54640293353,18.6086764937,15.4095159088,-0.00947220264532,794.586808243,-2968.76756878,943.464853315,316.715012273,17.9200242648,10.8972750808,50.0854339312,0.904095655296,0,0
0.01818,286.774246732,7.1579313469,23.4932821388,16.7444095368,-3.38334886181,794.585549654,-4089.11793926,472.509173396,316.715012273,17.9200242648,10.8972750808,50.0854339312,0.904095655296,0,0
0.0182,287.902521299,7.64000435923,27.182735968,17.4590150977,-3.37744787805,794.595028295,-4926.14824027,0.939985842838,316.715012273,17.9200242648,10.8972750808,50.0854339312,0.904095655296,0,0
0.01822,289.016990174,7.93818432718,29.6241536653,17.5268921355,-0.769601501451,794.586160382,-5484.49979149,-456.962579573,316.726267693,17.2732983339,10.8995192598,50.0862588995,0.930912221367,0,0
0.01824,290.109515217,7.94809068376,30.7224916738,16.983634411,4.01749275067,794.58565858,-5771.23740278,-852.172963831,316.726267693,17.2732983339,10.8995192598,50.0862588995,0.930912221367,0,0
0.01826,291.175303072,7.60752504544,30.3060520876,15.9108998749,10.5920102973,794.573709992,-5760.94951721,-1114.61442376,316.737675315,16.6336514094,10.901785428,50.0871711594,0.93928229855,0,0
0.01828,292.214051066,6.91084862113,28.3096748782,14.3088318013,7.52132935461,794.574327892,-5440.01156578,-1226.28981684,316.737675315,16.6336514094,10.901785428,50.0871711594,0.93928229855,0,0
0.0183,293.237091667,5.99859123467,24.8817302483,12.184937052,4.29863056594,794.579729069,-4806.4570496,-1224.97041087,316.737675315,16.6336514094,10.901785428,50.0871711594,0.93928229855,0,0
0.01832,294.249831978,4.93721842255,20.2937947627,9.63005647984,5.89001912562,794.562427596,-3910.58293571,-1131.77481456,316.750408993,16.0015984704,10.9027866767,50.0879478038,0.927829535076,0,0
0.01834,295.249122148,3.68613167567,14.7428219289,6.79921856195,9.19048563195,794.554872694,-2814.67471137,-919.707322186,316.750408993,16.0015984704,10.9027866767,50.0879478038,0.927829535076,0,0
0.01836,296.233572306,2.22706425295,8.35330152341,3.8724135214,13.84043404,794.538904061,-1556.67052183,-545.872211667,316.765485493,15.377925569,10.9016005896,50.0884012356,0.899380034898,0,0
0.01838,297.204104942,0.57101283267,1.30372507104,0.932850190299,14.915140186,794.531929969,-180.366070237,-13.3378275757,316.765485493,15.377925569,10.9016005896,50.0884012356,0.899380034898,0,0
0.0184,298.170776337,-1.1562070684,-6.09257972105,-2.00728459792,9.84102365762,794.538105461,1269.68323884,610.146613531,316.765485493,15.377925569,10.9016005896,50.0884012356,0.899380034898,0,0
0.01842,299.1439164,-2.82507928422,-13.4059157154,-4.84398724998,9.7289505146,794.524422373,2718.32969318,1263.51137203,316.783535921,14.7639683691,10.8977710577,50.0884353134,0.862257264883,0,0
0.01844,300.122221497,-4.45172037525,-20.3005565466,-7.4293779556,12.7706554233,794.517035751,4069.6760064,1935.28515811,316.783535921,14.7639683691,10.8977710577,50.0884353134,0.862257264883,0,0
0.01846,301.104868806,-6.0459434588,-26.6150321621,-9.61248351614,16.8343655768,794.50112938,5273.68711823,2643.85740546,316.804736739,14.1614041847,10.8914523192,50.0880634884,0.825874877993,0,0
0.01848,302.096154351,-7.55308796747,-32.1652695934,-11.3543416651,11.1329182568,794.511601564,6294.99873444,3357.27332103,316.804736739,14.1614041847,10.8914523192,50.0880634884,0.825874877993,0,0
0.0185,303.110544615,-8.79066303978,-36.6705453603,-12.6413963702,7.63451705976,794.519674856,7112.41411841,3999.01055987,316.804736739,14.1614041847,10.8914523192,50.0880634884,0.825874877993,0,0
0.01852,304.153303603,-9.69131590106,-39.8591124469,-13.4408180878,6.98834321376,794.515658873,7672.98171541,4515.06285225,316.828819163,13.5723469837,10.8832951591,50.0874126546,0.800027181612,0,0
0.01854,305.218334743,-10.329897983,-41.5576837043,-13.7091010002,9.09454230715,794.51597372,7907.12700345,4890.99854316,316.828819163,13.5723469837,10.8832951591,50.0874126546,0.800027181612,0,0
0.01856,306.304865984,-10.714206407,-41.7979112823,-13.3881718305,4.27129468401,794.521814935,7819.47472583,5146.29373865,316.855241376,12.9990728647,10.8743342792,50.0866801974,0.790689713937,0,0
0.01858,307.423259055,-10.7121272234,-40.5734617028,-12.5025741211,0.144202300481,794.524068911,7450.95901523,5248.51262003,316.855241376,12.9990728647,10.8743342792,50.0866801974,0.790689713937,0,0
0.0186,308.58263452,-10.2068392084,-37.9166340652,-11.1330012354,-0.0413620372839,794.534588708,6851.65078161,5157.40734271,316.855241376,12.9990728647,10.8743342792,50.0866801974,0.790689713937,0,0
0.01862,309.776477376,-9.27734564235,-33.8964422711,-9.34869536812,1.02626548268,794.53599927,6022.25474567,4869.18214042,316.88336663,12.4440655426,10.8656913239,50.0860859147,0.800238431426,0,0
0.01864,310.992217887,-8.07831709606,-28.6482780521,-7.20509053784,-2.48580299724,794.533147834,4957.07808055,4407.08398542,316.88336663,12.4440655426,10.8656913239,50.0860859147,0.800238431426,0,0
0.01866,312.229013842,-6.61707520005,-22.4160877184,-4.72380561117,-5.4259816484,794.534492738,3721.90737277,3809.24245394,316.91272504,11.9098641409,10.8583261424,50.0857975392,0.825095059476,0,0
0.01868,313.492706525,-4.81685658106,-15.4651587091,-2.03175372422,-8.11097011135,794.529236496,2417.26259555,3075.59674365,316.91272504,11.9098641409,10.8583261424,50.0857975392,0.825095059476,0,0
0.0187,314.784402574,-2.66001925494,-8.07763543003,0.730450248517,-6.17379309447,794.543212641,1129.2757688,2214.45573693,316.91272504,11.9098641409,10.8583261424,50.0857975392,0.825095059476,0,0
0.01872,316.089238915,-0.328953427138,-0.520113721431,3.453217213,-3.69393965527,794.539935347,-125.489690776,1266.37527857,316.943137226,11.3992173185,10.8528012825,50.0858962995,0.858738072557,0,0
0.01874,317.38924933,1.9552818372,6.89391028693,6.04939872567,-0.519559299071,794.5389911,-1334.92789367,294.099306274,316.943137226,11.3992173185,10.8528012825,50.0858962995,0.858738072557,0,0
0.01876,318.676246699,4.09451819537,13.7683467425,8.44865689769,-3.24137811653,794.539906526,-2431.93324558,-629.935722766,316.974824894,10.9151361181,10.8491496994,50.0863510372,0.891730457869,0,0
0.01878,319.953411312,6.13339232227,19.8342209525,10.5387086405,-6.12237896248,794.533854019,-3335.31717989,-1487.79025201,316.974824894,10.9151361181,10.8491496994,50.0863510372,0.891730457869,0,0
0.0188,321.223118067,8.10667248979,24.8824462983,12.2198575217,-5.47747764158,794.542667835,-3982.69005998,-2267.03654417,316.974824894,10.9151361181,10.8491496994,50.0863510372,0.891730457869,0,0
0.01882,322.473848785,9.87511064515,28.7829719837,13.4412600459,-2.45434108679,794.534662026,-4389.17931326,-2935.95090892,317.008347213,10.461169806,10.846846931,50.0870431669,0.915528391535,0,0
0.01884,323.690258979,11.2516893289,31.3715919477,14.20396558,3.10709217714,794.53619574,-4580.6856375,-3433.41947183,317.008347213,10.461169806,10.846846931,50.0870431669,0.915528391535,0,0
0.01886,324.861834934,12.1101885398,32.4083058786,14.5058402268,8.6568210941,794.527881453,-4546.38183157,-3689.1484532,317.0445062,10.0414265366,10.8450532353,50.0877933836,0.92342908375,0,0
0.01888,325.987448246,12.4422993055,31.8112729934,14.2516505321,4.24209524784,794.529401268,-4268.88439977,-3709.5309424,317.0445062,10.0414265366,10.8450532353,50.0877933836,0.92342908375,0,0
0.0189,327.076171911,12.3678506582,29.6896965806,13.4390030289,1.73460792005,794.532349598,-3736.75847085,-3526.02413747,317.0445062,10.0414265366,10.8450532353,50.0877933836,0.92342908375,0,0
0.01892,328.128564889,11.9000781352,26.2493276024,12.1245938852,3.47854342917,794.519979545,-2997.49156258,-3161.95848295,317.084100019,9.66079172953,10.8426856287,50.0884278121,0.914012616976,0,0
0.01894,329.137866163,10.9605904433,21.6431179292,10.4295219108,7.15108027561,794.5164723,-2119.67615278,-2600.08396604,317.084100019,9.66079172953,10.8426856287,50.0884278121,0.914012616976,0,0
0.01896,330.100954284,9.51681099641,15.9522738679,8.48240328932,14.3129373096,794.501344623,-1140.99786892,-1810.29430725,317.127787488,9.32461464606,10.8388385057,50.0888014637,0.889434880439,0,0
0.01898,331.019406979,7.59525754431,9.33720417703,6.25641627604,13.6820753127,794.496334604,-87.8476492043,-837.738365398,317.127787488,9.32461464606,10.8388385057,50.0888014637,0.889434880439,0,0
0.019,331.904883392,5.34903455643,2.10647640738,3.76540305615,9.13265800881,794.502682349,1019.06675556,238.465820206,317.127787488,9.32461464606,10.8388385057,50.0888014637,0.889434880439,0,0
0.01902,332.767250866,2.9089129179,-5.31745462673,1.12827323829,8.73241162208,794.490960476,2117.90886512,1347.62050403,317.17587187,9.03862449934,10.8328741518,50.0888531559,0.856899107722,0,0
0.01904,333.606372934,0.280327205423,-12.5886876743,-1.48785259721,11.7189982664,794.486041012,3118.15899429,2461.9495061,317.17587187,9.03862449934,10.8328741518,50.0888531559,0.856899107722,0,0
0.01906,334.424632726,-2.49957071927,-19.5247523426,-3.94564885637,18.9529985769,794.467803942,3978.42707836,3577.66760447,317.228305719,8.80823402196,10.8246281339,50.0886016738,0.824629307753,0,0
0.01908,335.229729291,-5.32685224842,-25.9178997344,-6.26444570326,13.3451592477,794.476289061,4685.15490995,4627.15345247,317.228305719,8.80823402196,10.8246281339,50.0886016738,0.824629307753,0,0
0.0191,336.038922865,-7.9775804962,-31.4658904111,-8.3904391964,9.56229302278,794.483738177,5237.61440603,5532.9457746,317.228305719,8.80823402196,10.8246281339,50.0886016738,0.824629307753,0,0
0.01912,336.860865414,-10.3356970527,-35.8573773046,-10.2213459194,8.18617353883,794.483092228,5593.13373814,6239.52926797,317.284675104,8.63816304479,10.8143703585,50.0881571671,0.801363993057,0,0
0.01914,337.693312471,-12.4217310068,-38.8678855829,-11.6450790199,13.336798447,794.474785799,5682.7246784,6725.54821743,317.284675104,8.63816304479,10.8143703585,50.0881571671,0.801363993057,0,0
0.01916,338.539806079,-14.1835788076,-40.4671011069,-12.637858128,8.27737615499,794.484541853,5515.00060307,6981.33334692,317.344386959,8.53176352015,10.8027645533,50.0876738206,0.796255375298,0,0
0.01918,339.414280896,-15.4387480318,-40.5963575654,-13.1938814072,3.57147441312,794.488611806,5138.97933933,6974.4388429,317.344386959,8.53176352015,10.8027645533,50.0876738206,0.796255375298,0,0
0.0192,340.328249118,-16.0350918424,-39.2379460458,-13.3006036312,3.10249294237,794.501673662,4604.13260473,6688.0724231,317.344386959,8.53176352015,10.8027645533,50.0876738206,0.796255375298,0,0
0.01922,341.276658648,-16.0281832772,-36.4140966424,-12.9318429579,3.46808595669,794.503464245,3898.95997167,6136.25392265,317.406781016,8.49078551086,10.7906565379,50.0873205166,0.807603800678,0,0
0.01924,342.249985554,-15.5296679583,-32.2033549855,-12.0689972453,-0.497080486075,794.500613786,3007.07877898,5348.64213012,317.406781016,8.49078551086,10.7906565379,50.0873205166,0.807603800678,0,0
0.01926,343.25141457,-14.4918042858,-26.7773546173,-10.7444298911,-3.78458918752,794.503034721,1992.547923,4350.66203467,317.471327266,8.51526527358,10.7788923556,50.0872204931,0.820573169541,0,0
0.01928,344.286662195,-12.8351110222,-20.3795382194,-9.02710820387,-6.71958383988,794.499425299,950.011866314,3173.66812118,317.471327266,8.51526527358,10.7788923556,50.0872204931,0.820573169541,0,0
0.0193,345.355776228,-10.5512272437,-13.2863885326,-6.99338536053,-5.08419138422,794.513507261,-42.8352301332,1862.17050737,317.471327266,8.51526527358,10.7788923556,50.0872204931,0.820573169541,0,0
0.01932,346.442038141,-7.84210736383,-5.77160155033,-4.70040716009,-2.80479630982,794.513898648,-985.036447176,481.793338296,317.537708285,8.60373739179,10.7681096216,50.0874241038,0.849432696108,0,0
0.01934,347.52571359,-4.94757914347,1.85488230522,-2.21335750755,-2.75243643082,794.508959828,-1883.15032003,-892.171970164,317.537708285,8.60373739179,10.7681096216,50.0874241038,0.849432696108,0,0
0.01936,348.600695886,-1.93661914662,9.2482930332,0.361715488828,-5.25060641964,794.508966254,-2676.17616451,-2198.60920295,317.605890505,8.75359691029,10.7585769667,50.0878894661,0.877809471644,0,0
0.01938,349.666218751,1.18869924203,16.1073430697,2.9140916141,-7.7965552455,794.502940861,-3291.23537488,-3391.57864284,317.605890505,8.75359691029,10.7585769667,50.0878894661,0.877809471644,0,0
0.0194,350.718644625,4.39020536918,22.1685252314,5.34223272926,-6.47713743281,794.51483178,-3678.96887064,-4428.15517463,317.605890505,8.75359691029,10.7585769667,50.0878894661,0.877809471644,0,0
0.01942,351.739858681,7.44806094707,27.2392734953,7.58149685435,-3.07731538698,794.510801167,-3874.35879818,-5260.92530183,317.676057536,8.96148431832,10.7501398498,50.0885092184,0.898033630479,0,0
0.01944,352.708826721,10.1057034155,31.0914782704,9.59707539672,5.27835267053,794.513320884,-3923.44050212,-5821.66242433,317.676057536,8.96148431832,10.7501398498,50.0885092184,0.898033630479,0,0
