time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.01946,353.611635875,12.1957614144,33.4416709631,11.2694931141,5.20570687599,794.515283154,-3821.7598347,-6059.60669538,317.748526265,9.22354216942,10.7423181749,50.0891411236,0.90437823833,0,0
0.01948,354.4471278,13.7106928561,34.1990989633,12.485824598,1.37884894484,794.517139539,-3548.06159147,-5981.86087231,317.748526265,9.22354216942,10.7423181749,50.0891411236,0.90437823833,0,0
0.0195,355.219971447,14.7158946601,33.4075391339,13.2081133479,-0.270410002467,794.523541958,-3089.17209743,-5611.22310592,317.748526265,9.22354216942,10.7423181749,50.0891411236,0.90437823833,0,0
0.01952,355.925252642,15.1564192138,31.2040308667,13.4458020207,1.62869524547,794.516225346,-2497.05172849,-4975.21137183,317.823564546,9.53561780076,10.7343542098,50.0896653003,0.895397388304,0,0
0.01954,356.5522736,14.9046157541,27.693343602,13.2661974354,7.28997640791,794.514915876,-1848.92395002,-4071.91984665,317.823564546,9.53561780076,10.7343542098,50.0896653003,0.895397388304,0,0
0.01956,357.096204592,13.9062511253,22.9127797409,12.6768173738,15.6116104066,794.504494422,-1174.41270254,-2904.75606012,317.901329877,9.89320349202,10.7255301515,50.0899917048,0.872987157953,0,0
0.01958,357.558429146,12.1848287539,16.9905973895,11.5673175305,12.577476611,794.507946419,-477.169436483,-1544.313991,317.901329877,9.89320349202,10.7255301515,50.0899917048,0.872987157953,0,0
0.0196,357.951686532,9.90607399393,10.2201834717,9.95326399906,8.62364651322,794.516819667,243.759091373,-73.3316850704,317.901329877,9.89320349202,10.7255301515,50.0899917048,0.872987157953,0,0
0.01962,358.284729133,7.18550220494,2.99922550205,7.94539915001,7.92794617805,794.509775284,939.470756898,1427.69902708,317.981708094,10.2915294603,10.7152294266,50.0901030735,0.843436096507,0,0
0.01964,358.558116796,4.03566352693,-4.32587094551,5.69949014808,13.3404017897,794.503121304,1527.93618486,2909.21620947,317.981708094,10.2915294603,10.7152294266,50.0901030735,0.843436096507,0,0
0.01966,358.777429582,0.531843720496,-11.556593731,3.26443749343,20.6382553307,794.48691282,1992.12036224,4325.62447613,318.064376306,10.7255131283,10.7031527184,50.0900296567,0.827429584161,0,0
0.01968,358.953112718,-3.18988910052,-18.4799567676,0.607262298928,15.4340522091,794.496905147,2345.16241439,5598.62046381,318.064376306,10.7255131283,10.7031527184,50.0900296567,0.827429584161,0,0
0.0197,359.104883447,-6.87742351992,-24.7845509442,-2.17749712796,11.7132286124,794.507291205,2605.43375809,6658.63000654,318.064376306,10.7255131283,10.7031527184,50.0900296567,0.827429584161,0,0
0.01972,359.243685182,-10.3889378083,-30.1314414917,-4.9242440283,9.99497424004,794.50299261,2736.04356998,7453.75770216,318.148787473,11.1899530873,10.6893147775,50.0898586518,0.841652479989,0,0
0.01974,359.371741502,-13.6922301354,-34.2434205468,-7.49790784717,17.3546048001,794.490506746,2676.81503085,7942.20112817,318.148787473,11.1899530873,10.6893147775,50.0898586518,0.841652479989,0,0
0.01976,359.496773354,-16.6864183499,-37.0375311486,-9.90239042363,12.9791162949,794.502209289,2450.32426167,8092.06862296,318.234327373,11.6797086817,10.6740586916,50.0896921263,0.851313053436,0,0
0.01978,359.635869798,-19.1534010246,-38.4280743996,-12.0575204508,7.68770721626,794.512198274,2109.32367616,7895.15418818,318.234327373,11.6797086817,10.6740586916,50.0896921263,0.851313053436,0,0
0.0198,359.805197644,-20.8869219543,-38.3562643299,-13.8516613374,6.23655156742,794.523146004,1703.44713546,7362.50810957,318.234327373,11.6797086817,10.6740586916,50.0896921263,0.851313053436,0,0
0.01982,360.004584688,-21.8859278923,-36.8033269611,-15.1581775979,6.68131918981,794.516274665,1214.75927905,6526.48496354,318.320380359,12.1899526309,10.6579180359,50.0896319614,0.854323876309,0,0
0.01984,360.226800283,-22.2381799843,-33.7915547254,-15.916985008,4.42480679287,794.520393147,611.989990068,5411.90805277,318.320380359,12.1899526309,10.6579180359,50.0896319614,0.854323876309,0,0
0.01986,360.474800365,-21.9039772296,-29.4056582004,-16.1439455173,0.649912646002,794.530632781,-66.3178180843,4036.16528868,318.406450075,12.7164602181,10.6415057391,50.0897399397,0.85050576044,0,0
0.01988,360.756246584,-20.7849001016,-23.8572159326,-15.8175662764,-2.75525456703,794.534362058,-742.836433027,2466.46948323,318.406450075,12.7164602181,10.6415057391,50.0897399397,0.85050576044,0,0
0.0199,361.074787891,-18.8331577299,-17.4103169119,-14.9355071213,-2.70047075542,794.542257197,-1346.95955368,782.13616057,318.406450075,12.7164602181,10.6415057391,50.0897399397,0.85050576044,0,0
0.01992,361.418275524,-16.1993950632,-10.3384203774,-13.4917593412,0.00488716151639,794.535652234,-1880.28454395,-930.394977536,318.492151951,13.255684273,10.6253415056,50.0900374524,0.841639906167,0,0
0.01994,361.768124655,-13.1152850036,-2.90193939703,-11.5275967509,-3.46300974948,794.536423818,-2370.89737379,-2602.73104707,318.492151951,13.255684273,10.6253415056,50.0900374524,0.841639906167,0,0
0.01996,362.118663305,-9.65086310945,4.61397397916,-9.13424186804,-5.91636732589,794.540192249,-2778.94671165,-4175.52751007,318.577304084,13.8049334149,10.6097397188,50.0904749216,0.85328463584,0,0
0.01998,362.467080464,-5.84059676988,11.8788161106,-6.39928291649,-8.29176694523,794.538405406,-3047.51316824,-5573.63563095,318.577304084,13.8049334149,10.6097397188,50.0904749216,0.85328463584,0,0
0.02,362.808135638,-1.74973754862,18.5839948163,-3.42111133587,-7.48520276947,794.531681123,-3135.90726411,-6730.58725407,318.577304084,13.8049334149,10.6097397188,50.0904749216,0.85328463584,0,0
0.02002,363.122762029,2.38274285585,24.4807097379,-0.281384879134,-4.44427893712,793.995476365,-3081.99194902,-7592.51699907,318.572882619,13.7926807649,10.6095249962,50.090968458,0.870008300529,0,0
0.02004,363.386166102,6.24573446799,29.3158729006,2.92044435717,2.71725789983,793.466323507,-2948.81724026,-8110.65254003,318.572882619,13.7926807649,10.6095249962,50.090968458,0.870008300529,0,0
0.02006,363.584722978,9.66788564006,32.8114712853,5.9932319559,-0.177619659064,792.944146021,-2731.26443117,-8256.71638485,318.572105022,13.7819590319,10.6102558457,50.0914176288,0.87422862025,0,0
0.02008,363.716208808,12.6205182103,34.8493366252,8.81684021512,-3.36688428857,792.418328572,-2410.26150094,-8029.08257065,318.572105022,13.7819590319,10.6102558457,50.0914176288,0.87422862025,0,0
0.0201,363.779789167,15.0920666031,35.3961345587,11.2977576945,-3.75004245007,791.900001911,-1977.45741447,-7443.76686776,318.572105022,13.7819590319,10.6102558457,50.0914176288,0.87422862025,0,0
0.02012,363.763599404,16.9323165188,34.5147753476,13.3851001179,-1.76871906567,791.37152938,-1495.74630771,-6535.34558909,318.572750171,13.7720589466,10.6114299569,50.0917541555,0.863908169477,0,0
0.02014,363.652160213,17.9454108643,32.2645670664,15.0576442974,6.33534070984,790.855111242,-1047.57871814,-5330.36269078,318.572750171,13.7720589466,10.6114299569,50.0917541555,0.863908169477,0,0
0.02016,363.437867656,18.0339566594,28.6325168047,16.1782215719,12.8910032558,790.332023087,-646.448585125,-3867.44104893,318.575439075,13.7639477301,10.6125756128,50.0919480699,0.841249814093,0,0
0.02018,363.121793855,17.2090704142,23.713912657,16.6014873453,7.81819430695,789.82543806,-278.574372166,-2219.88839985,318.575439075,13.7639477301,10.6125756128,50.0919480699,0.841249814093,0,0
0.0202,362.716585785,15.6267376468,17.7748741704,16.3299276048,4.9629655649,789.317001871,73.5566401197,-467.912237482,318.575439075,13.7639477301,10.6125756128,50.0919480699,0.841249814093,0,0
0.02022,362.227417855,13.3489308554,11.163709056,15.4402004117,4.28946767077,788.797518014,369.549525845,1302.51146233,318.580133018,13.7580309138,10.6132850566,50.0920289255,0.849320588081,0,0
0.02024,361.654315519,10.3727562944,4.2131248167,14.0166355809,11.8262761469,788.282555249,547.510639279,3010.16138656,318.580133018,13.7580309138,10.6132850566,50.0920289255,0.849320588081,0,0
0.02026,361.004375693,6.78372367677,-2.88278653011,12.0167337577,19.1407297391,787.759425064,621.958272598,4581.6607587,318.586176795,13.7540087117,10.6133265067,50.0920446769,0.868088319354,0,0
0.02028,360.289573529,2.72824520755,-9.92926684472,9.4133435567,14.0045411782,787.261187638,627.35602336,5949.95601998,318.586176795,13.7540087117,10.6133265067,50.0920446769,0.868088319354,0,0
0.0203,359.531097792,-1.5319852757,-16.6212980107,6.32835283123,10.882322447,786.766078961,596.132270703,7060.19763213,318.586176795,13.7540087117,10.6133265067,50.0920446769,0.868088319354,0,0
0.02032,358.740681343,-5.85413258606,-22.6118534019,2.97316307179,9.79536864672,786.251363874,494.146072673,7866.93004102,318.592490049,13.7510001661,10.6126803455,50.0920592251,0.884362236005,0,0
0.02034,357.924604681,-10.1640019171,-27.5726534971,-0.500927536683,14.5095926102,785.743256179,276.224616645,8310.53070772,318.592490049,13.7510001661,10.6126803455,50.0920592251,0.884362236005,0,0
0.02036,357.092756771,-14.34239345,-31.3243391402,-4.08385550601,16.7739885254,785.241948186,-38.0749941632,8339.50643297,318.597887411,13.7477786114,10.6115020451,50.0921270564,0.894293392528,0,0
0.02038,356.262188966,-18.1805223977,-33.8126682091,-7.68186973374,10.9781390288,784.758632101,-395.710127068,7970.01228524,318.597887411,13.7477786114,10.6115020451,50.0921270564,0.894293392528,0,0
0.0204,355.455497312,-21.4002991402,-34.9561449203,-11.1011989244,7.98171783986,784.269332982,-743.33372874,7241.45700086,318.597887411,13.7477786114,10.6115020451,50.0921270564,0.894293392528,0,0
0.02042,354.682129685,-23.8887603074,-34.7066809202,-14.125508748,8.59660410145,783.760619537,-1087.05226444,6204.6002222,318.601415137,13.7430633904,10.6100666029,50.0922958028,0.895737156106,0,0
0.02044,353.941110869,-25.663882645,-33.0466734463,-16.6399189216,8.84624753727,783.265354139,-1454.92322336,4885.81670887,318.601415137,13.7430633904,10.6100666029,50.0922958028,0.895737156106,0,0
0.02046,353.236112363,-26.6855730893,-29.9836049348,-18.6386772661,4.39175156424,782.784541218,-1828.33327231,3291.15645993,318.602664584,13.7359795779,10.608651392,50.0925662973,0.888799000784,0,0
0.02048,352.578846719,-26.8130884079,-25.6604782584,-20.0160131247,0.441580845972,782.302470569,-2155.72439771,1502.92290162,318.602664584,13.7359795779,10.608651392,50.0925662973,0.888799000784,0,0
0.0205,351.978606395,-25.9362253648,-20.311379897,-20.6760444448,-0.962651905496,781.817723297,-2384.08537338,-370.672496064,318.602664584,13.7359795779,10.608651392,50.0925662973,0.888799000784,0,0
0.02052,351.430876643,-24.1181237308,-14.1918447647,-20.5355781984,1.91265001285,781.318890024,-2517.9070608,-2225.99630804,318.601807382,13.726148768,10.6074698562,50.0929185823,0.875665735711,0,0
0.02054,350.920504952,-21.5555055855,-7.52995028641,-19.6089116904,-2.42909072727,780.830381444,-2593.36626195,-4002.27780261,318.601807382,13.726148768,10.6074698562,50.0929185823,0.875665735711,0,0
0.02056,350.442006959,-18.3239944331,-0.521312634362,-17.9656008628,-5.03656227973,780.352385748,-2598.12261046,-5658.75051486,318.599565633,13.7138935129,10.6065958186,50.0932893896,0.860304747604,0,0
0.02058,349.993171211,-14.4583110756,6.51435298771,-15.6497967046,-7.43590576099,779.8704811,-2498.54844176,-7105.35663461,318.599565633,13.7138935129,10.6065958186,50.0932893896,0.860304747604,0,0
0.0206,349.569321795,-10.0242184606,13.2495081456,-12.7317660809,-7.47280514461,779.390592543,-2268.78713839,-8257.94416786,318.599565633,13.7138935129,10.6065958186,50.0932893896,0.860304747604,0,0
0.02062,349.153582398,-5.24061502702,19.3989440121,-9.28823645026,-3.94735828437,778.904945002,-1942.89214132,-9056.66933318,318.596960142,13.7000852393,10.6059837136,50.0936129634,0.84717402522,0,0
0.02064,348.719890127,-0.44172470955,24.72309131,-5.46788735217,-0.964887887616,778.427576265,-1587.24780628,-9483.44297776,318.596960142,13.7000852393,10.6059837136,50.0936129634,0.84717402522,0,0
0.02066,348.254301462,4.19012708544,28.9773139373,-1.47543779868,-3.37054371462,777.95557858,-1204.67285407,-9525.04528973,318.595029783,13.6859374522,10.6054978678,50.0938266721,0.840138231296,0,0
0.02068,347.750950357,8.57383334639,31.991229958,2.54668552767,-5.96737029711,777.480147676,-784.941041908,-9169.5534759,318.595029783,13.6859374522,10.6054978678,50.0938266721,0.840138231296,0,0
0.0207,347.204073324,12.6294988268,33.6614052761,6.46100661937,-5.84097029176,777.012833066,-325.500150882,-8425.09287502,318.595029783,13.6859374522,10.6054978678,50.0938266721,0.840138231296,0,0
0.02072,346.596987535,16.1402192789,33.9738701139,10.1615530358,-3.47061817661,776.532815168,113.653703502,-7329.86816521,318.594563641,13.6727437301,10.6049917592,50.0939089334,0.841678686116,0,0
0.02074,345.909162253,18.8407812394,32.9515752877,13.5145264392,6.2990865135,776.069067623,459.797623181,-5945.53179922,318.594563641,13.6727437301,10.6049917592,50.0939089334,0.841678686116,0,0
0.02076,345.128665562,20.5737771369,30.5407736702,16.2689249283,8.17534688438,775.603651223,712.162872363,-4331.83153475,318.595864697,13.6614592483,10.6043691543,50.0938791917,0.851840301921,0,0
0.02078,344.255386423,21.330027574,26.8125689746,18.273099723,3.81862114864,775.143890312,890.703418244,-2552.68308512,318.595864697,13.6614592483,10.6043691543,50.0938791917,0.851840301921,0,0
0.0208,343.297280051,21.201504452,21.97559515,19.4914699057,2.36856777101,774.687703059,1015.27610418,-679.219506387,318.595864697,13.6614592483,10.6043691543,50.0938791917,0.851840301921,0,0
0.02082,342.252740688,20.1602685211,16.3130260761,19.9557715414,2.30427704925,774.216622115,1045.40966558,1201.41467146,318.598715351,13.6525551211,10.6036269526,50.0937998882,0.868693943748,0,0
0.02084,341.118104427,18.1525796438,10.1507070706,19.6790342319,8.52004649608,773.756745938,934.612648295,2981.04618557,318.598715351,13.6525551211,10.6036269526,50.0937998882,0.868693943748,0,0
0.02086,339.897579379,15.2234497982,3.70894436329,18.5626271332,15.9999032619,773.289291597,706.275359365,4566.00516262,318.602437568,13.6458113568,10.6028554138,50.0937422279,0.888140335786,0,0
0.02088,338.60122949,11.4913690683,-2.87243352266,16.5516060257,13.814212607,772.834958479,407.594031048,5906.52330589,318.602437568,13.6458113568,10.6028554138,50.0937422279,0.888140335786,0,0
0.0209,337.24905099,7.19944307102,-9.3499750801,13.7401376134,10.4807327729,772.38638404,86.5262324871,6966.83805837,318.602437568,13.6458113568,10.6028554138,50.0937422279,0.888140335786,0,0
0.02092,335.855510129,2.52148242745,-15.4069243605,10.3451116133,9.76448991528,771.917652991,-266.802944484,7711.85012105,318.606113968,13.6404458327,10.602208786,50.0937733163,0.905554119551,0,0
0.02094,334.430038844,-2.43176898789,-20.7231638805,6.52400197684,12.2754876462,771.459075388,-670.983187744,8085.46385815,318.606113968,13.6404458327,10.602208786,50.0937733163,0.905554119551,0,0
0.02096,332.984950383,-7.51334728091,-25.0221158171,2.30376368102,18.2338458654,770.993906966,-1099.10838875,8017.94681099,318.608855993,13.6353236026,10.6018490723,50.0939175148,0.9165632924,0,0
0.02098,331.536416639,-12.5277996859,-28.2276501649,-2.23715102019,14.5796191582,770.553629967,-1503.91643305,7522.24369433,318.608855993,13.6353236026,10.6018490723,50.0939175148,0.9165632924,0,0
0.021,330.109485368,-17.1682489984,-30.2857568398,-6.88141115487,10.6321642828,770.11269544,-1833.20610269,6662.03563182,318.608855993,13.6353236026,10.6018490723,50.0939175148,0.9165632924,0,0
0.02102,328.721747202,-21.2212254867,-31.1296090247,-11.3426709133,11.2489227239,769.647255145,-2085.21113818,5504.55900549,318.610043237,13.6291912097,10.6018711675,50.0941708418,0.918168626,0,0
0.02104,327.379753262,-24.6115851634,-30.7090618523,-15.4513229087,14.6998191824,769.190964416,-2276.44791091,4081.90473041,318.610043237,13.6291912097,10.6018711675,50.0941708418,0.918168626,0,0
0.02106,326.089708622,-27.2683853791,-29.0044362248,-19.1679841569,9.95183296349,768.749580606,-2391.84622793,2405.42873993,318.609513988,13.621095928,10.6022595752,50.0944791953,0.909980780856,0,0
0.02108,324.865046711,-29.029879009,-26.053386567,-22.3504420603,5.37298198734,768.319073821,-2407.26665448,537.619020816,318.609513988,13.621095928,10.6022595752,50.0944791953,0.909980780856,0,0
0.0211,323.721483629,-29.7055315472,-22.0417152229,-24.8067335987,2.71894620181,767.883283241,-2292.61174765,-1396.70929483,318.609513988,13.621095928,10.6022595752,50.0944791953,0.909980780856,0,0
0.02112,322.662677718,-29.255864394,-17.1934918718,-26.3621134931,5.21109151832,767.427258192,-2062.22247039,-3279.84212736,318.607572902,13.6105476197,10.6028511562,50.0947755551,0.893817363687,0,0
0.02114,321.678809594,-27.8102542751,-11.7126984176,-26.9681378575,1.63826661682,766.985883518,-1756.98148774,-5047.17898672,318.607572902,13.6105476197,10.6028511562,50.0947755551,0.893817363687,0,0
0.02116,320.765746331,-25.4265734687,-5.71588832316,-26.6515996761,-2.76417388643,766.548790209,-1382.43608169,-6672.64546681,318.604897942,13.597690511,10.6033715981,50.0949815379,0.874112647636,0,0
0.02118,319.923047421,-22.1161897992,0.572699759299,-25.4006527627,-5.45278545524,766.114914114,-933.172219286,-8082.04463488,318.604897942,13.597690511,10.6033715981,50.0949815379,0.874112647636,0,0
0.0212,319.147972389,-17.9191128901,6.83092057022,-23.2296702086,-6.12518575758,765.680201993,-403.293683268,-9178.43555458,318.604897942,13.597690511,10.6033715981,50.0949815379,0.874112647636,0,0
0.02122,318.425894276,-13.0242171765,12.7615401015,-20.1768662461,-2.66135673831,765.237472509,167.618306665,-9894.98968495,318.602328602,13.5832569777,10.6034892646,50.0950450321,0.855977521916,0,0
0.02124,317.730841465,-7.7624391093,18.1379227208,-16.3683030405,-4.13244302903,764.802948623,710.9836975,-10223.5933479,318.602328602,13.5832569777,10.6034892646,50.0950450321,0.855977521916,0,0
0.02126,317.047319088,-2.33309327739,22.8015144512,-11.9993268506,-6.25435997137,764.37513112,1212.68190811,-10179.027218,318.600614355,13.5683541339,10.6029399664,50.0949450619,0.844462473887,0,0
0.02128,316.366161515,3.14411751519,26.5461021966,-7.22514315391,-8.42531793841,763.943680724,1674.86877872,-9743.01324041,318.600614355,13.5683541339,10.6029399664,50.0949450619,0.844462473887,0,0
0.0213,315.677661706,8.5429390362,29.2044982933,-2.21340047393,-8.04536107211,763.518434532,2097.8339543,-8913.05740724,318.600614355,13.5683541339,10.6029399664,50.0949450619,0.844462473887,0,0
0.02132,314.961231518,13.6008943719,30.6858684932,2.88179413437,-5.31134169884,763.08705156,2432.00450795,-7724.73003356,318.600224388,13.5542470311,10.6016100713,50.0947136133,0.842940527952,0,0
0.02134,314.190315797,17.9809201457,30.9776847863,7.8611508977,2.96966893081,762.668344834,2613.16299489,-6257.88420085,318.600224388,13.5542470311,10.6016100713,50.0947136133,0.842940527952,0,0
0.02136,313.346681876,21.4505854298,30.0373212644,12.4039344337,2.70014530793,762.248906881,2642.44731384,-4594.89324874,318.601208931,13.5419657814,10.5996022741,50.0944211815,0.852073610674,0,0
0.02138,312.426251035,23.9552323392,27.8758190784,16.3133750814,-0.834095269296,761.830647673,2546.19133633,-2787.91721098,318.601208931,13.5419657814,10.5996022741,50.0944211815,0.852073610674,0,0
0.0214,311.43106275,25.5171981756,24.6088685487,19.4793109299,-1.46955077942,761.418512782,2352.243981,-895.121594349,318.601208931,13.5419657814,10.5996022741,50.0944211815,0.852073610674,0,0
0.02142,310.353838155,26.0422189946,20.4253906545,21.8550289346,-0.70620981481,760.991893452,2036.38457725,1000.04508549,318.60320501,13.5321121843,10.5972447041,50.0941689114,0.869859950941,0,0
0.02144,309.185804155,25.4175598262,15.5744198754,23.3774732696,3.45002431913,760.57750973,1573.90231966,2788.92959625,318.60320501,13.5321121843,10.5972447041,50.0941689114,0.869859950941,0,0
0.02146,307.925628504,23.6240779482,10.3060340535,23.8660954659,11.3521471686,760.159399639,1001.54580302,4352.17157641,318.605554357,13.5246528828,10.5949906364,50.0940451972,0.891882697873,0,0
0.02148,306.579357912,20.7354485569,4.72126290954,23.2013984793,11.4545575183,759.746689745,375.846643184,5643.81886692,318.605554357,13.5246528828,10.5949906364,50.0940451972,0.891882697873,0,0
0.0215,305.163469258,16.9564335259,-1.01603289165,21.4179600774,8.52460262386,759.341603007,-245.047121216,6645.67474526,318.605554357,13.5246528828,10.5949906364,50.0940451972,0.891882697873,0,0
0.02152,303.69145046,12.4545840695,-6.64195156014,18.702807492,8.04280284649,758.915950904,-854.924661197,7331.72716455,318.607512817,13.5189590992,10.5933247641,50.0941062286,0.91244507202,0,0
0.02154,302.173203166,7.3527499773,-11.8732284262,15.2036138992,10.5288023619,758.499423222,-1451.80011918,7656.15985334,318.607512817,13.5189590992,10.5933247641,50.0941062286,0.91244507202,0,0
0.02156,300.622426375,1.82168247525,-16.4329120023,10.9528931143,13.5451634067,758.076543198,-1989.5575018,7560.73469323,318.608473761,13.5140000103,10.5926525182,50.0943413442,0.926217369856,0,0
0.02158,299.055196799,-3.93777094717,-20.1464756146,6.01920103859,16.6036616863,757.663782674,-2420.28143732,7032.05476908,318.608473761,13.5140000103,10.5926525182,50.0943413442,0.926217369856,0,0
0.0216,297.49450524,-9.63777373948,-22.9922741327,0.588922714891,12.3208351033,757.266758251,-2699.06661276,6140.52983123,318.608473761,13.5140000103,10.5926525182,50.0943413442,0.926217369856,0,0
0.02162,295.961876845,-15.0085978842,-24.8948820814,-5.00559821162,12.4512185961,756.839497977,-2828.38593868,4963.09439349,318.608143928,13.5085677916,10.5931383868,50.0946867811,0.929282115079,0,0
0.02164,294.469613524,-19.895918806,-25.7730392749,-10.5258135698,15.2256326144,756.422451177,-2823.38051964,3540.86226576,318.608143928,13.5085677916,10.5931383868,50.0946867811,0.929282115079,0,0
0.02166,293.028939733,-24.1586561161,-25.5784961954,-15.8614409001,17.2380328486,756.003722426,-2670.34281965,1900.67828884,318.606631075,13.5016084931,10.5947051047,50.0950336409,0.920654574158,0,0
0.02168,291.651732548,-27.6472785893,-24.2966025056,-20.8757217429,10.8557726329,755.613861242,-2360.62586971,86.2117825746,318.606631075,13.5016084931,10.5947051047,50.0950336409,0.920654574158,0,0
0.0217,290.357641544,-30.114512392,-22.0075718225,-25.3102984586,7.10314535777,755.220623284,-1890.57454164,-1792.72686117,318.606631075,13.5016084931,10.5947051047,50.0950336409,0.920654574158,0,0
0.02172,289.158259642,-31.4138688208,-18.8794663865,-28.8887149068,8.86420250503,754.803579272,-1292.88406146,-3610.63733443,318.604396439,13.4924960288,10.5969812808,50.0952710576,0.902200548956,0,0
0.02174,288.05017544,-31.586783999,-15.0684839156,-31.4752302999,9.53301887152,754.39846963,-618.455834956,-5299.47903484,318.604396439,13.4924960288,10.5969812808,50.0952710576,0.902200548956,0,0
0.02176,287.031024324,-30.6613159304,-10.6769057993,-33.0455466165,1.76258917799,754.002589717,115.321367974,-6826.14580402,318.602109508,13.481141364,10.5993913479,50.0953112744,0.878526796349,0,0
0.02178,286.103144935,-28.6062913829,-5.77962152048,-33.5189793719,-1.51665059066,753.611723977,892.67666342,-8148.13150142,318.602109508,13.481141364,10.5993913479,50.0953112744,0.878526796349,0,0
0.0218,285.267498519,-25.4075730075,-0.629185713627,-32.828661918,-2.86226209632,753.221389088,1695.54347133,-9171.09964023,318.602109508,13.481141364,10.5993913479,50.0953112744,0.878526796349,0,0
0.02182,284.513177889,-21.1996403884,4.4973714269,-30.9391999062,0.296210808027,752.819259142,2470.48279584,-9822.35428165,318.600438326,13.4680652378,10.6012413629,50.0951206254,0.855473956348,0,0
0.02184,283.816797385,-16.2732473125,9.38460502938,-27.9262117709,-3.37559956106,752.421789584,3149.62676336,-10093.3254726,318.600438326,13.4680652378,10.6012413629,50.0951206254,0.855473956348,0,0
0.02186,283.162840664,-10.8202332992,13.9496925734,-23.9563080408,-6.60372092442,752.029911634,3719.35948296,-10017.4472809,318.599839385,13.4542030297,10.6019241469,50.0947266638,0.83919344869,0,0
0.02188,282.54049144,-4.97327851264,18.0268489118,-19.1743044119,-8.63857696906,751.640050911,4175.4098661,-9588.38143942,318.599839385,13.4542030297,10.6019241469,50.0947266638,0.83919344869,0,0
0.0219,281.938160004,1.1254422112,21.4007281481,-13.7453187849,-8.18995711811,751.256892959,4514.42934035,-8788.48018517,318.599839385,13.4542030297,10.6019241469,50.0947266638,0.83919344869,0,0
0.02192,281.332787923,7.1901147052,23.9146500646,-7.83910556413,-5.15862147154,750.865998844,4693.6536067,-7643.96075224,318.600436492,13.4407186461,10.6010593394,50.0942150189,0.833896097195,0,0
0.02194,280.693954537,12.8427796714,25.4847744985,-1.68639293465,0.750009345305,750.484625876,4662.21592929,-6230.17799,318.600436492,13.4407186461,10.6010593394,50.0942150189,0.833896097195,0,0
0.02196,279.99878016,17.8002352728,26.0996132317,4.34759301518,-1.96507172926,750.103370755,4435.19164772,-4650.07769592,318.601975774,13.4287021452,10.5986616279,50.0937063633,0.841113957174,0,0
0.02198,279.238954765,21.9621798309,25.7412849463,10.0211007265,-4.69937088066,749.723608889,4045.53497282,-2953.83923739,318.601975774,13.4287021452,10.5986616279,50.0937063633,0.841113957174,0,0
0.022,278.410416941,25.2817598259,24.4151418869,15.1499322874,-4.51339011141,749.351790177,3526.82627871,-1180.34059996,318.601975774,13.4287021452,10.5986616279,50.0937063633,0.841113957174,0,0
0.02202,277.497612921,27.568142594,22.1778010535,19.6185168815,2.58742188704,748.987878109,2856.15268235,600.066271609,0,0,0,50.0937063633,0.5,2,0
0.02204,276.471625617,28.4630419631,19.0245176904,23.465316174,0.966734645945,748.625200183,1921.12603182,2327.63378631,0,0,0,50.0937063633,0.5,2,0
0.02206,275.324410002,27.8700772479,15.0358982335,26.7530096485,-3.20875062146,748.263700274,680.9931549,3963.57228855,0,0,0,50.0937063633,0.5,2,0
0.02208,274.076247072,26.0482485339,10.4367731031,29.2362000615,1.96383828363,747.903439253,-713.306537286,5444.93436476,0,0,0,50.0937063633,0.5,2,0
0.0221,272.743262781,23.2045599584,5.44847271129,30.5712346574,0.521768304594,747.544363606,-2096.14884352,6690.53898102,0,0,0,50.0937063633,0.5,2,0
0.02212,271.329258745,19.3915529167,0.299868191533,30.8305895024,-2.24782888899,747.186482682,-3458.5585592,7647.23440544,0,0,0,50.0937063633,0.5,2,0
0.02214,269.836634057,14.6442735145,-4.83955213093,30.285115071,1.50744421362,746.829777599,-4853.06777169,8303.59780418,0,0,0,50.0937063633,0.5,2,0
0.02216,268.282021944,9.17637182978,-9.83362290461,28.9402349013,0.291100492015,746.474270667,-6210.20921999,8656.90725106,0,0,0,50.0937063633,0.5,2,0
0.02218,266.697385438,3.39383290099,-14.4352018082,26.6722713878,-1.56259734635,746.119964401,-7368.16774878,8690.88759717,0,0,0,50.0937063633,0.5,2,0
0.0222,265.104083474,-2.43028820971,-18.4143259531,23.5503348612,1.17795727762,745.766816323,-8257.07005006,8397.03864752,0,0,0,50.0937063633,0.5,2,0
0.02222,263.507018077,-8.22928120799,-21.6831304276,19.8639954774,0.173085250301,745.414848245,-8931.97964483,7800.82378476,0,0,0,50.0937063633,0.5,2,0
0.02224,261.919752958,-13.8277621737,-24.1708987459,15.8907018771,-1.04106611732,745.064035831,-9418.32338046,6951.63603214,0,0,0,50.0937063633,0.5,2,0
0.02226,260.368671725,-18.8895334315,-25.7783830057,11.6879045705,0.92058290144,744.714417218,-9636.95967816,5894.52244115,0,0,0,50.0937063633,0.5,2,0
0.02228,258.874091581,-23.154460038,-26.4366196392,7.27390865933,0.104649669972,744.365958367,-9520.24004503,4666.24065638,0,0,0,50.0937063633,0.5,2,0
0.0223,257.44249989,-26.5358468366,-26.1326803259,2.89959311878,-0.675790415591,744.018652041,-9116.99285304,3315.22622565,0,0,0,50.0937063633,0.5,2,0
0.02232,256.074753783,-29.0176124603,-24.9361905635,-1.11211350343,0.728910153867,743.672487158,-8521.18506891,1908.9711067,0,0,0,50.0937063633,0.5,2,0
0.02234,254.777949956,-30.5054329072,-22.9471934668,-4.63742539951,0.0682569695429,743.327487856,-7751.59258215,515.998614309,0,0,0,50.0937063633,0.5,2,0
0.02236,253.563179818,-30.8549062556,-20.2286063055,-7.67830640986,-0.449904822144,742.983649629,-6776.0347633,-810.930906969,0,0,0,50.0937063633,0.5,2,0
0.02238,252.429797108,-30.0688734123,-16.8769333176,-10.1524555057,0.558353800424,742.640945207,-5626.91630818,-2028.99141849,0,0,0,50.0937063633,0.5,2,0
0.0224,251.364694282,-28.3065037425,-13.0702015093,-11.8732199322,0.0362958979173,742.299371065,-4412.77645564,-3091.81874559,0,0,0,50.0937063633,0.5,2,0
0.02242,250.357718296,-25.6899656436,-8.99559779009,-12.7241413739,-0.30012733709,741.958933516,-3213.71335548,-3952.26896826,0,0,0,50.0937063633,0.5,2,0
0.02244,249.404730379,-22.2660619557,-4.80955229084,-12.7720576852,0.399206548875,741.619644658,-2034.79755279,-4577.73893183,0,0,0,50.0937063633,0.5,2,0
0.02246,248.496896759,-18.140551896,-0.658670227637,-12.1243371699,-0.0141679459368,741.281483608,-883.286694071,-4955.62744347,0,0,0,50.0937063633,0.5,2,0
0.02248,247.615952011,-13.5375663019,3.29713712216,-10.7722870409,-0.21878117218,740.944439552,167.549520064,-5083.34541396,0,0,0,50.0937063633,0.5,2,0
0.0225,246.741227499,-8.71146868152,6.88134523846,-8.69447350578,0.271631220309,740.608510255,1030.95877775,-4960.16677762,0,0,0,50.0937063633,0.5,2,0
0.02252,245.858422241,-3.83686314148,9.94688602098,-6.01040818763,-0.057938163266,740.273707967,1684.20531401,-4592.75128626,0,0,0,50.0937063633,0.5,2,0
0.02254,244.957373545,0.963436627497,12.4073263374,-2.92478888143,-0.188010252334,739.940027406,2147.771335,-4003.99038831,0,0,0,50.0937063633,0.5,2,0
0.02256,244.022940294,5.50405982638,14.1945805344,0.418544178519,0.162433073643,739.607450365,2409.8045105,-3230.43378266,0,0,0,50.0937063633,0.5,2,0
0.02258,243.036086252,9.55065662067,15.2358919044,3.95260029557,-0.0858844026609,739.275973976,2422.83810501,-2311.52686602,0,0,0,50.0937063633,0.5,2,0
0.0226,241.983569884,12.9414163833,15.4915068114,7.57136622275,-0.161790998814,738.945601511,2172.43453777,-1285.26446384,0,0,0,50.0937063633,0.5,2,0
0.02262,240.859794196,15.6102599615,14.9768766768,11.0750463562,0.0805385959891,738.616337384,1701.99318334,-193.622977381,0,0,0,50.0937063633,0.5,2,0
0.02264,239.660001188,17.5014791831,13.7452842138,14.276417642,-0.102559998008,738.288167727,1058.23032101,914.01376762,0,0,0,50.0937063633,0.5,2,0
0.02266,238.377016895,18.5289070575,11.8618860597,17.0936883451,-0.133890055785,737.961084732,250.703935432,1987.30319698,0,0,0,50.0937063633,0.5,2,0
0.02268,237.006010601,18.6355993581,9.39907735012,19.4824346655,0.0413063575503,737.635086934,-713.235419911,2983.66250882,0,0,0,50.0937063633,0.5,2,0
0.0227,235.549664152,17.8586598966,6.46053261003,21.3439503682,-0.0937632121405,737.310179487,-1782.59190368,3868.65264338,0,0,0,50.0937063633,0.5,2,0
0.02272,234.015485745,16.2955447704,3.18684769977,22.5639025266,-0.103183798548,736.986357139,-2882.39998951,4610.53577308,0,0,0,50.0937063633,0.5,2,0
0.02274,232.409578402,14.0259028724,-0.277957946323,23.1057005588,0.0297968794677,736.663608427,-3964.55281776,5179.85293682,0,0,0,50.0937063633,0.5,2,0
0.02276,230.737159981,11.118092276,-3.80500907914,23.0126879338,-0.0620655538239,736.3419294,-5009.05375888,5556.10835082,0,0,0,50.0937063633,0.5,2,0
0.02278,229.007867904,7.69570531053,-7.26486752743,22.3250999948,-0.0577558299563,736.021321875,-5981.68604446,5732.16099484,0,0,0,50.0937063633,0.5,2,0
0.0228,227.236010052,3.9407106082,-10.5187715475,21.0469276703,0.036678789637,735.701787035,-6822.71514158,5710.42448183,0,0,0,50.0937063633,0.5,2,0
0.02282,225.435433563,0.0290950755432,-13.4346267775,19.2124692928,-0.0261642196658,735.383315007,-7484.42998982,5497.38214193,0,0,0,50.0937063633,0.5,2,0
0.02284,223.616878326,-3.90233157824,-15.9080337013,16.933347807,-0.0111452589259,735.065898292,-7955.78458926,5104.6581052,0,0,0,50.0937063633,0.5,2,0
0.02286,221.790764993,-7.72097385835,-17.8642349727,14.3451812746,0.0573828512202,734.749536109,-8238.29380309,4553.7956244,0,0,0,50.0937063633,0.5,2,0
0.02288,219.969916066,-11.2643265498,-19.2426329198,11.5451214878,0.00888293379039,734.434230887,-8317.41800154,3875.78626589,0,0,0,50.0937063633,0.5,2,0
0.0229,218.167101355,-14.3707612691,-19.9949803236,8.61342638519,0.0215746541793,734.11997753,-8176.06797671,3104.60190901,0,0,0,50.0937063633,0.5,2,0
0.02292,216.390943072,-16.9308855577,-20.1036920479,5.66772983857,0.0707788415065,733.806767114,-7824.93245143,2273.0983375,0,0,0,50.0937063633,0.5,2,0
0.02294,214.646415259,-18.8812809587,-19.5884239392,2.85533216899,0.0346119675997,733.494595736,-7299.30286127,1415.34807212,0,0,0,50.0937063633,0.5,2,0
0.02296,212.938196471,-20.1624559638,-18.4917292043,0.293968436497,0.0413010808569,733.183464624,-6629.50873634,569.049741239,0,0,0,50.0937063633,0.5,2,0
0.02298,211.270809588,-20.7170934898,-16.8682038786,-1.94807359346,0.0686417534257,732.873372678,-5832.83589343,-228.202693469,0,0,0,50.0937063633,0.5,2,0
0.023,209.645528804,-20.5288427283,-14.7892755968,-3.80914054786,0.0381322231979,732.577644353,-4935.77879212,-944.948885652,0,0,0,50.0937063633,0.5,2,0
0.02302,208.059170023,-19.6374895912,-12.3503527627,-5.20839365587,0.041882507019,732.802004992,-3986.17986315,-1556.69491143,0,0,0,50.0937063633,0.5,2,0
0.02304,206.506509389,-18.1086239164,-9.66408427242,-6.08163656576,0.0549521734359,733.025618017,-3034.49197122,-2042.34815884,0,0,0,50.0937063633,0.5,2,0
0.02306,204.982442793,-16.006554731,-6.8442958017,-6.41788703292,0.0249151072094,733.248489812,-2114.33342386,-2383.65891468,0,0,0,50.0937063633,0.5,2,0
0.02308,203.480783072,-13.409394154,-4.00044875969,-6.24047146571,0.0227349309733,733.470621484,-1250.8569691,-2569.57379919,0,0,0,50.0937063633,0.5,2,0
0.0231,201.992315319,-10.4334453278,-1.24382870932,-5.56893151606,0.0281499180613,733.69201196,-478.67641299,-2599.0741616,0,0,0,50.0937063633,0.5,2,0
0.02312,200.505871748,-7.21971975208,1.313509221,-4.42242662982,0.00307752425626,733.912663771,162.235404053,-2478.32752766,0,0,0,50.0937063633,0.5,2,0
0.02314,199.011013569,-3.90029954587,3.57123799368,-2.8534339199,-0.00242419021107,734.13258246,646.003861783,-2216.78917266,0,0,0,50.0937063633,0.5,2,0
0.02316,197.498513642,-0.592281342781,5.4495844994,-0.952397877329,-0.00349425683775,734.351771536,964.88930637,-1827.9235603,0,0,0,50.0937063633,0.5,2,0
0.02318,195.958781088,2.58246904054,6.88687902103,1.18621916502,-0.0227922534644,734.570230749,1114.20789606,-1332.18236675,0,0,0,50.0937063633,0.5,2,0
0.0232,194.381552291,5.49344488391,7.83507878944,3.48365330711,-0.025537113925,734.787961028,1084.79117516,-756.050534851,0,0,0,50.0937063633,0.5,2,0
0.02322,192.757809721,8.02556782347,8.26364216546,5.85761839773,-0.02676396084,735.004966381,874.684600922,-127.290118223,0,0,0,50.0937063633,0.5,2,0
0.02324,191.081253422,10.0976471955,8.16727647425,8.20473852524,-0.0408951765116,735.221251329,499.650090114,527.607323678,0,0,0,50.0937063633,0.5,2,0
0.02326,189.347481947,11.6521122291,7.56544199355,10.4182600917,-0.0407750200551,735.43681728,-14.558704137,1181.69681586,0,0,0,50.0937063633,0.5,2,0
0.02328,187.552758839,12.6395468043,6.49449104837,12.4152425083,-0.0380583842865,735.651664568,-645.014565355,1806.49081019,0,0,0,50.0937063633,0.5,2,0
0.0233,185.694655094,13.0267524175,5.00417532029,14.1348536322,-0.0441022563066,735.865795734,-1369.97874683,2375.08402605,0,0,0,50.0937063633,0.5,2,0
0.02332,183.77350875,12.8150594513,3.16056283114,15.5179309308,-0.0404560866432,736.079215052,-2158.49423569,2866.0016472,0,0,0,50.0937063633,0.5,2,0
0.02334,181.792325494,12.0390867624,1.04604362663,16.5060944455,-0.035260453942,736.291925429,-2970.55465806,3263.10659791,0,0,0,50.0937063633,0.5,2,0
0.02336,179.755353408,10.7488727708,-1.24785875882,17.0634330375,-0.0345820042107,736.503927568,-3768.71348493,3553.20817074,0,0,0,50.0937063633,0.5,2,0
0.02338,177.667513875,9.00274473496,-3.62824627332,17.1862288777,-0.0263462838382,736.715222944,-4523.87839145,3726.29962048,0,0,0,50.0937063633,0.5,2,0
0.0234,175.535209224,6.87745470155,-6.00263272421,16.8874295186,-0.0185729877397,736.925815014,-5208.97367401,3778.52553031,0,0,0,50.0937063633,0.5,2,0
0.02342,173.366721248,4.47318471309,-8.27827957768,16.1831371496,-0.0149495446962,737.135707415,-5793.91239355,3713.24521529,0,0,0,50.0937063633,0.5,2,0
0.02344,171.171142856,1.90015512396,-10.3663198486,15.101314635,-0.00561156129329,737.344901789,-6251.7069276,3538.52239092,0,0,0,50.0937063633,0.5,2,0
0.02346,168.957170707,-0.736510202592,-12.1892297572,13.6947155158,0.00342357759819,737.553399134,-6566.61208515,3264.85776902,0,0,0,50.0937063633,0.5,2,0
0.02348,166.733168101,-3.33598751135,-13.6843458561,12.0342652605,0.00853374811697,737.761201941,-6732.502907,2906.05674841,0,0,0,50.0937063633,0.5,2,0
0.0235,164.507734913,-5.79459736395,-14.8025963724,10.1915220644,0.0160974907258,737.968313827,-6745.91614985,2480.65720285,0,0,0,50.0937063633,0.5,2,0
0.02352,162.289303961,-8.0108588372,-15.5084068806,8.23486703905,0.0224245098351,738.174737365,-6605.74121689,2010.38203263,0,0,0,50.0937063633,0.5,2,0
0.02354,160.085012483,-9.89963492891,-15.7832137645,6.23961573361,0.0261312064856,738.380473707,-6319.35446942,1516.90774537,0,0,0,50.0937063633,0.5,2,0
0.02356,157.900270088,-11.3975428623,-15.6281223802,4.28972118076,0.0310923559644,738.585524584,-5904.35811742,1020.76586435,0,0,0,50.0937063633,0.5,2,0
0.02358,155.739276721,-12.4564496017,-15.0619245045,2.46423213138,0.0335794908417,738.7898931,-5382.72463512,542.508454328,0,0,0,50.0937063633,0.5,2,0
0.0236,153.605296903,-13.0400239272,-14.1173055773,0.826816293567,0.0331790419127,738.993582337,-4776.15667602,102.667124291,0,0,0,50.0937063633,0.5,2,0
0.02362,151.500078689,-13.1310150886,-12.839758093,-0.56966992746,0.0337047110793,739.196594022,-4108.40024705,-280.713615149,0,0,0,50.0937063633,0.5,2,0
0.02364,149.423322015,-12.7379120465,-11.2880201368,-1.67609944644,0.0325570695682,739.398929539,-3408.46155799,-594.069031768,0,0,0,50.0937063633,0.5,2,0
0.02366,147.373039878,-11.890405028,-9.53170761257,-2.45213564752,0.0288631110681,739.600591331,-2707.72772516,-827.681512136,0,0,0,50.0937063633,0.5,2,0
0.02368,145.346247135,-10.6307381515,-7.64612637219,-2.8766950971,0.0251428903512,739.801582499,-2034.31400929,-974.384361856,0,0,0,50.0937063633,0.5,2,0
0.0237,143.339034591,-9.01277164205,-5.70825110955,-2.94823624205,0.0202697349971,740.001905363,-1412.06683732,-1030.23805524,0,0,0,50.0937063633,0.5,2,0
0.02372,141.346233624,-7.10617928656,-3.79531117501,-2.67603346145,0.0144068925725,740.201561393,-863.638417653,-996.205269847,0,0,0,50.0937063633,0.5,2,0
0.02374,139.361572157,-4.99448370634,-1.9831095525,-2.07699560999,0.00896707170436,740.400552507,-410.814188424,-878.04071851,0,0,0,50.0937063633,0.5,2,0
0.02376,137.378411716,-2.76580390433,-0.342004586813,-1.18152058244,0.00261725819227,740.598881473,-70.5231777714,-684.396460427,0,0,0,50.0937063633,0.5,2,0
0.02378,135.390260461,-0.506412457596,1.0673105963,-0.0363561557733,-0.00411488029087,740.796550951,147.781491846,-425.761206484,0,0,0,50.0937063633,0.5,2,0
0.0238,133.390704209,1.69840775813,2.19547424903,1.30233909855,-0.00957585372555,740.993562754,240.139232314,-115.126650237,0,0,0,50.0937063633,0.5,2,0
0.02382,131.373358681,3.76377292961,3.00454175235,2.77690949888,-0.0147295752812,741.189918552,205.578433498,231.725541032,0,0,0,50.0937063633,0.5,2,0
0.02384,129.332340804,5.61111740455,3.46916017493,4.32799905609,-0.0196635646862,741.385620684,47.2711403355,597.794218589,0,0,0,50.0937063633,0.5,2,0
0.02386,127.262850288,7.17549567202,3.57866090803,5.89117627414,-0.0233772006583,741.580671836,-225.016866053,966.762203825,0,0,0,50.0937063633,0.5,2,0
0.02388,125.161269135,8.40683825095,3.33759510164,7.40006312337,-0.0261884281213,741.775074184,-595.668294321,1323.30695306,0,0,0,50.0937063633,0.5,2,0
0.0239,123.024949491,9.26729862481,2.76407306006,8.79436951445,-0.0278893879808,741.968829423,-1046.4133766,1652.55483263,0,0,0,50.0937063633,0.5,2,0
0.02392,120.852269172,9.73195724316,1.88793659277,10.0233766361,-0.0281777643807,742.161939551,-1557.69405283,1940.66239843,0,0,0,50.0937063633,0.5,2,0
0.02394,118.642979304,9.79318876144,0.750055296778,11.0432223115,-0.0277296797998,742.35440707,-2107.46680401,2176.44658255,0,0,0,50.0937063633,0.5,2,0
0.02396,116.398322384,9.46214985421,-0.598603531175,11.8159061092,-0.0263153144177,742.546234377,-2671.01577437,2352.16045842,0,0,0,50.0937063633,0.5,2,0
0.02398,114.120731743,8.76501677541,-2.09962428362,12.313878618,-0.0234919369829,742.737423359,-3223.48850399,2462.83716406,0,0,0,50.0937063633,0.5,2,0
0.024,111.813530107,7.73921154785,-3.6906048197,12.5241945531,-0.0199073360456,742.927975835,-3742.42312423,2505.75973335,0,0,0,50.0937063633,0.5,2,0
0.02402,109.48093637,6.43349318022,-5.30765613346,12.4467694183,-0.0158356435916,743.117894047,-4207.80718053,2481.0897854,0,0,0,50.0937063633,0.5,2,0
0.02404,107.128107107,4.90848448206,-6.88705867302,12.0904382163,-0.0111660120055,743.307180436,-4601.27572948,2392.5465154,0,0,0,50.0937063633,0.5,2,0
0.02406,104.760857892,3.23318267764,-8.3675378017,11.4729498905,-0.00619948202582,743.4958371,-4907.09351273,2246.82597162,0,0,0,50.0937063633,0.5,2,0
0.02408,102.385212168,1.47930706788,-9.69335274137,10.6235061127,-0.00104212714134,743.68386584,-5114.25666468,2052.37783973,0,0,0,50.0937063633,0.5,2,0
0.0241,100.007159533,-0.281727246817,-10.8167975998,9.58189569299,0.00409529036145,743.871268666,-5217.09161218,1818.97756408,0,0,0,50.0937063633,0.5,2,0
0.02412,97.632625645,-1.97918189651,-11.699357149,8.3937039053,0.00872733393486,744.058047907,-5214.09030997,1558.01982462,0,0,0,50.0937063633,0.5,2,0
0.02414,95.26732238,-3.54486992479,-12.3124361763,7.10692216722,0.0128748961098,744.244205801,-5107.2317099,1282.21363829,0,0,0,50.0937063633,0.5,2,0
0.02416,92.9163849696,-4.91770240274,-12.638547305,5.77221961712,0.0166056685325,744.429744243,-4902.73036067,1004.35697349,0,0,0,50.0937063633,0.5,2,0
0.02418,90.5840808005,-6.04733664506,-12.6723317491,4.44289626245,0.0195463535951,744.614665101,-4611.5071187,736.345908702,0,0,0,50.0937063633,0.5,2,0
0.0242,88.2737758616,-6.89459342969,-12.4203876122,3.17134184678,0.0215246124405,744.798970526,-4248.02961858,489.129130552,0,0,0,50.0937063633,0.5,2,0
0.02422,85.9879688493,-7.43102602654,-11.9001495748,2.00473527619,0.0226009643603,744.982662778,-3828.66229506,272.807002988,0,0,0,50.0937063633,0.5,2,0
0.02424,83.7281719112,-7.64041298729,-11.1388396047,0.983856223065,0.0227724631394,745.165743876,-3371.1432704,95.9919413317,0,0,0,50.0937063633,0.5,2,0
0.02426,81.4947450323,-7.52083269758,-10.1726391543,0.143862666705,0.0220997040742,745.348215655,-2894.72856414,-35.0882884992,0,0,0,50.0937063633,0.5,2,0
0.02428,79.2869204162,-7.0843554392,-9.04528704832,-0.486737992564,0.0205670127328,745.530080103,-2419.46434355,-116.750963945,0,0,0,50.0937063633,0.5,2,0
0.0243,77.1029945387,-6.35463293004,-7.80581221138,-0.888987169401,0.018140695696,745.711339405,-1964.5686864,-147.390655738,0,0,0,50.0937063633,0.5,2,0
0.02432,74.9404633427,-5.36520133978,-6.50614429059,-1.05478373734,0.0150603833075,745.891995664,-1547.34788506,-127.327006447,0,0,0,50.0937063633,0.5,2,0
0.02434,72.796044272,-4.15920389609,-5.19922263198,-0.985419111224,0.0115580128857,746.072050762,-1183.1591633,-59.172275632,0,0,0,50.0937063633,0.5,2,0
0.02436,70.6657637079,-2.78829361649,-3.93725484264,-0.690083272538,0.00766467256197,746.25150658,-885.344823828,52.0797509043,0,0,0,50.0937063633,0.5,2,0
0.02438,68.545208036,-1.30948421047,-2.7695909027,-0.186290055598,0.00349492118223,746.430365183,-664.37557699,199.676946595,0,0,0,50.0937063633,0.5,2,0
0.0244,66.4297968467,0.218276239103,-1.74049156395,0.49961913935,-0.000727094566464,746.608628683,-526.953519187,375.82944906,0,0,0,50.0937063633,0.5,2,0
0.02442,64.3149330765,1.73598785335,-0.887477915485,1.33418846161,-0.0047982299325,746.786299031,-476.012456683,571.906621355,0,0,0,50.0937063633,0.5,2,0
0.02444,62.1961004245,3.18581991347,-0.240332081295,2.2797601243,-0.00854611171575,746.963378075,-511.249619248,778.449782046,0,0,0,50.0937063633,0.5,2,0
0.02446,60.0690500528,4.51345121775,0.179759331807,3.29609834606,-0.0118876164247,747.139867764,-629.238846451,985.653310545,0,0,0,50.0937063633,0.5,2,0
0.02448,57.9300465104,5.67115283673,0.361073099085,4.34076659641,-0.0147468988343,747.31577016,-823.151929692,1184.18168726,0,0,0,50.0937063633,0.5,2,0
0.0245,55.7760241114,6.61974746122,0.30177051874,5.37042061468,-0.0169513173771,747.491087259,-1082.93610937,1365.64892095,0,0,0,50.0937063633,0.5,2,0
0.02452,53.604624821,7.32908230499,0.0095674746597,6.34355295125,-0.0183886332863,747.665820929,-1396.17238532,1522.63717398,0,0,0,50.0937063633,0.5,2,0
0.02454,51.4142360592,7.77850063835,-0.499024833101,7.22279262102,-0.0190810337238,747.839973044,-1748.90296961,1648.80969385,0,0,0,50.0937063633,0.5,2,0
0.02456,49.2040866181,7.95804181038,-1.19948861953,7.97557494597,-0.0190500287332,748.013545585,-2125.97421353,1739.38857806,0,0,0,50.0937063633,0.5,2,0
0.02458,46.9743083069,7.86921111903,-2.06023638727,8.57443531286,-0.0182877230186,748.186540558,-2511.35358753,1791.55646013,0,0,0,50.0937063633,0.5,2,0
0.0246,44.7258800967,7.52427570363,-3.0440262175,8.99831839335,-0.0168110798505,748.358959865,-2888.93039507,1804.37936011,0,0,0,50.0937063633,0.5,2,0
0.02462,42.4605130406,6.94481734775,-4.10976821089,9.23414169468,-0.0146913983901,748.530805348,-3243.50861198,1778.52046281,0,0,0,50.0937063633,0.5,2,0
0.02464,40.1805728641,6.16075742441,-5.21430046806,9.27706645301,-0.0120673889236,748.702078915,-3561.40264903,1716.2014177,0,0,0,50.0937063633,0.5,2,0
0.02466,37.8890229802,5.20963770693,-6.31397665346,9.12965193231,-0.00907465776068,748.872782538,-3830.66979427,1621.31454699,0,0,0,50.0937063633,0.5,2,0
0.02468,35.5893011022,4.13506809684,-7.3662878393,8.80134355934,-0.00580004082617,749.042918142,-4041.47703141,1499.24470579,0,0,0,50.0937063633,0.5,2,0
0.0247,33.2851254811,2.98429145893,-8.33162157936,8.30860498987,-0.00235564652924,749.212487569,-4186.69463848,1356.36210822,0,0,0,50.0937063633,0.5,2,0
0.02472,30.980317191,1.80594946018,-9.1748840367,7.6745080452,0.0010848657133,749.381492664,-4262.27452854,1199.59754231,0,0,0,50.0937063633,0.5,2,0
0.02474,28.6786789782,0.648557561572,-9.86671063383,6.92717244953,0.00436251298465,749.549935343,-4267.17305908,1036.28867085,0,0,0,50.0937063633,0.5,2,0
0.02476,26.3838749293,-0.441009953247,-10.3843431358,6.0980002742,0.00737051081754,749.717817528,-4203.12709997,874.002564199,0,0,0,50.0937063633,0.5,2,0
0.02478,24.0992662438,-1.41958568813,-10.7123757764,5.22062775357,0.0100214074557,749.885141071,-4074.59401904,720.089929576,0,0,0,50.0937063633,0.5,2,0
0.0248,21.8277486363,-2.24975462659,-10.843311297,4.33011036072,0.0122170275513,750.051907782,-3888.6860431,581.186990367,0,0,0,50.0937063633,0.5,2,0
0.02482,19.571654605,-2.90108627957,-10.7776926141,3.46143863132,0.0138551097187,750.218119517,-3654.78502792,462.981334184,0,0,0,50.0937063633,0.5,2,0
0.02484,17.3327064298,-3.3507307794,-10.5237773475,2.64762722734,0.0148771744988,750.383778169,-3383.91382402,370.16487564,0,0,0,50.0937063633,0.5,2,0
0.02486,15.1119637488,-3.58408313485,-10.0969635039,1.91835766712,0.0152836112479,750.54888559,-3088.19766446,306.275754489,0,0,0,50.0937063633,0.5,2,0
0.02488,12.9097648207,-3.59552682549,-9.51908664568,1.29934460711,0.0150875836614,750.71344358,-2780.48560185,273.417714641,0,0,0,50.0937063633,0.5,2,0
0.0249,10.7257144596,-3.38859217903,-8.81748129841,0.811662780128,0.0142913734074,750.877453943,-2473.89158177,272.136783678,0,0,0,50.0937063633,0.5,2,0
0.02492,8.55873678817,-2.97530193298,-8.02372364445,0.470701141739,0.0129250717619,751.040918527,-2181.1525417,301.5606717,0,0,0,50.0937063633,0.5,2,0
0.02494,6.40714930465,-2.37524959153,-7.17219844194,0.285378493121,0.0110704299904,751.203839175,-1914.0201874,359.578332179,0,0,0,50.0937063633,0.5,2,0
0.02496,4.26872517056,-1.61482559217,-6.29869095671,0.258156086942,0.00882952942807,751.366217683,-1682.87790496,442.887837135,0,0,0,50.0937063633,0.5,2,0
0.02498,2.14076831303,-0.726282828744,-5.43902495305,0.385458686431,0.00629497139606,751.528055825,-1496.47769202,547.054153054,0,0,0,50.0937063633,0.5,2,0
