time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.025,0.0202334509297,0.253761197075,-4.62766230644,0.657897691566,0.00355713394406,751.689355398,-1361.61692432,666.768622774,0,0,0,50.0937063633,0.5,2,0
0.02502,-2.09620347876,1.28520012529,-3.91043089145,1.07389680845,0.287132879059,751.834765486,-1289.91183779,795.993082911,318.2620768,13.072076056,10.6142584024,50.0939116321,0.856850270111,0,0
0.02504,-4.21229388559,2.32256795792,-3.39773525159,1.6919497556,0.593934272876,751.99503972,-1324.94325235,926.97577334,318.2620768,13.072076056,10.6142584024,50.0939116321,0.856850270111,0,0
0.02506,-6.33176914204,3.32064246422,-3.20871390611,2.57902037467,0.853252442172,752.140101504,-1514.5550902,1050.73025444,317.922623772,12.7706302985,10.6304678142,50.0941143798,0.853496972478,0,0
0.02508,-8.45803262716,4.23829995231,-3.44062420387,3.78360039462,1.12006613403,752.299358133,-1895.98762036,1157.90198512,317.922623772,12.7706302985,10.6304678142,50.0941143798,0.853496972478,0,0
0.0251,-10.5940680471,5.03965760162,-4.17133483943,5.33927214732,1.33729340107,752.458126683,-2497.39618362,1239.26505352,317.922623772,12.7706302985,10.6304678142,50.0941143798,0.853496972478,0,0
0.02512,-12.7422584928,5.69633535408,-5.44871374075,7.25665335856,2.34960502132,752.604072355,-3333.03690755,1286.53851325,317.582756899,12.5293580534,10.6471777617,50.0944386296,0.858019754654,0,0
0.02514,-14.9033579559,6.20034745395,-7.28052973349,9.45394629255,6.74987269433,752.781456962,-4383.49777839,1306.58921111,317.582756899,12.5293580534,10.6471777617,50.0944386296,0.858019754654,0,0
0.02516,-17.0754153552,6.57758967318,-9.62678815883,11.6827985166,10.969842891,752.949712993,-5576.17253974,1337.79873271,317.241495637,12.352892737,10.664404672,50.0950431903,0.872984942216,0,0
0.02518,-19.2537542858,6.88808611644,-12.3958763116,13.7020187703,3.77989861884,753.110511685,-6828.47706765,1422.85016829,317.241495637,12.352892737,10.664404672,50.0950431903,0.872984942216,0,0
0.0252,-21.4249051187,7.30208374312,-15.4349680136,15.4111025776,2.33052547122,753.258731237,-8079.85398826,1608.20195275,317.241495637,12.352892737,10.664404672,50.0950431903,0.872984942216,0,0
0.02522,-23.583570451,7.88727042263,-18.6796057884,16.8069198209,3.28077996202,753.398728635,-9316.24265482,1906.51764476,316.89834122,12.2448492597,10.6822551791,50.0959994538,0.889479030613,0,0
0.02524,-25.7308657241,8.63083373507,-22.0497822807,17.8331140364,7.32370303993,753.559011856,-10504.8420966,2314.12072189,316.89834122,12.2448492597,10.6822551791,50.0959994538,0.889479030613,0,0
0.02526,-27.8662742246,9.54035205759,-25.4440153127,18.3035358904,11.2968445026,753.710270976,-11576.1398132,2854.21924344,316.553463068,12.207311783,10.7008916091,50.0972843592,0.874192618599,0,0
0.02528,-29.9889102914,10.6279454056,-28.7502485593,18.0578195,6.13207790334,753.865736194,-12464.6461478,3547.71151405,316.553463068,12.207311783,10.7008916091,50.0972843592,0.874192618599,0,0
0.0253,-32.0911775098,11.9898060138,-31.7826448893,17.0788331274,3.10712535347,754.002572284,-13122.3583929,4408.31577926,316.553463068,12.207311783,10.7008916091,50.0972843592,0.874192618599,0,0
0.02532,-34.1714322967,13.6473698389,-34.4429906735,15.487477197,4.86612804255,754.133704708,-13555.5420202,5414.75850904,316.207621456,12.240759745,10.7204999758,50.098783854,0.823766389451,0,0
0.02534,-36.2346345153,15.5391509574,-36.6885160455,13.3357279456,8.76645846421,754.275794515,-13765.3038495,6539.82747062,316.207621456,12.240759745,10.7204999758,50.098783854,0.823766389451,0,0
0.02536,-38.2845623978,17.6183738406,-38.4872653495,10.5847330263,12.6607787584,754.41038216,-13733.566451,7778.45152225,315.862007453,12.3440094243,10.741250223,50.100327267,0.765161553041,0,0
0.02538,-40.3246969786,19.8418757625,-39.8194109633,7.2316403772,7.46529371985,754.552597508,-13453.6112035,9121.90210898,315.862007453,12.3440094243,10.741250223,50.100327267,0.765161553041,0,0
0.0254,-42.3518208332,22.2503842257,-40.5876659397,3.40516901323,2.37243461049,754.701276489,-12931.6471965,10553.4484089,315.862007453,12.3440094243,10.741250223,50.100327267,0.765161553041,0,0
0.02542,-44.3694776131,24.7997071652,-40.7181240938,-0.658396154392,4.80568341419,754.81954687,-12201.6751778,12013.0955244,315.51790112,12.5146403146,10.7632666951,50.1017360957,0.694112405933,0,0
0.02544,-46.3855489565,27.3911180284,-40.2803415226,-4.81774022952,8.89321643772,754.94809722,-11310.9577891,13456.9255049,315.51790112,12.5146403146,10.7632666951,50.1017360957,0.694112405933,0,0
0.02546,-48.4056691941,29.9539421277,-39.3777424627,-9.02641211748,11.7385464991,755.070672038,-10294.1697723,14869.6187238,315.176374828,12.7493351642,10.7865660539,50.1028629913,0.615580080246,0,0
0.02548,-50.4320857288,32.4598454759,-38.0957987928,-13.2001181616,3.7722991397,755.210651537,-9191.79707713,16238.1493943,315.176374828,12.7493351642,10.7865660539,50.1028629913,0.615580080246,0,0
0.0255,-52.4716462318,34.8226584449,-36.3969035164,-17.1184463175,16.2506241556,755.362187062,-8039.38662257,17491.6364652,315.176374828,12.7493351642,10.7865660539,50.1028629913,0.615580080246,0,0
0.02552,-54.5879479415,36.2443333814,-34.1703633584,-20.4231378876,19.6185488371,755.46367199,-6846.4992654,18310.5712932,314.838026055,13.044387221,10.811060874,50.1036356951,0.545119006917,0,0
0.02554,-56.802800402,36.4507631523,-31.5456026032,-22.9599376083,23.8732640653,755.595352884,-5662.2834585,18594.4670741,314.838026055,13.044387221,10.811060874,50.1036356951,0.545119006917,0,0
0.02556,-59.1090570441,35.5308491495,-28.7261067336,-24.7757250085,21.2281848346,755.743429386,-4527.15384587,18396.8602883,314.502437317,13.3964548724,10.8367229771,50.1040409547,0.521327046337,0,0
0.02558,-61.4906668522,33.6850177105,-25.8306573086,-25.8677876124,16.2355035339,755.92074737,-3476.84368394,17785.319044,314.502437317,13.3964548724,10.8367229771,50.1040409547,0.521327046337,0,0
0.0256,-63.9351693902,31.0685097777,-22.8757783119,-26.1648366339,12.9629570871,756.080032598,-2533.030827,16789.4229742,314.502437317,13.3964548724,10.8367229771,50.1040409547,0.521327046337,0,0
0.02562,-66.4310029923,27.8251391339,-19.9465272407,-25.6039103624,13.0995751412,756.202465878,-1735.23756826,15442.7214659,314.168575543,13.8025096764,10.8635156503,50.1041337411,0.555188787932,0,0
0.02564,-68.9614791884,24.1628619651,-17.2642820332,-24.2051076019,17.3864553926,756.329909143,-1148.73509353,13826.440923,314.168575543,13.8025096764,10.8635156503,50.1041337411,0.555188787932,0,0
0.02566,-71.5054807784,20.345021045,-15.0199140881,-22.1870531195,14.4831877867,756.482207856,-791.649194553,12076.070441,313.835301702,14.2594572464,10.8912541331,50.1040334903,0.629605590879,0,0
0.02568,-74.0416777893,16.6374701557,-13.2586304895,-19.7036995892,10.1748923542,756.662084555,-659.44046707,10301.7947496,313.835301702,14.2594572464,10.8912541331,50.1040334903,0.629605590879,0,0
0.0257,-76.5557050508,13.218555258,-11.927963762,-16.8428863722,8.56318993,756.808532511,-731.184325686,8566.07208817,313.835301702,14.2594572464,10.8912541331,50.1040334903,0.629605590879,0,0
0.02572,-79.0338764931,10.2579479751,-11.0878410829,-13.6774986608,8.22367022835,756.935047157,-1023.64200238,6935.79466321,313.501766088,14.76376979,10.9196332927,50.1039078212,0.712706515225,0,0
0.02574,-81.4627875937,7.92163223976,-10.8646667444,-10.3124140335,12.5086259808,757.051068736,-1568.03353502,5489.12413794,313.501766088,14.76376979,10.9196332927,50.1039078212,0.712706515225,0,0
0.02576,-83.8286705002,6.37999318411,-11.3305339485,-7.03184769399,10.8222340348,757.172880097,-2342.81900237,4340.55757745,313.167581031,15.3114240494,10.9483350095,50.1039229282,0.778285147745,0,0
0.02578,-86.1162435988,5.82224687639,-12.4312472303,-4.0758558223,5.92353547875,757.342598943,-3303.60458652,3592.24285063,313.167581031,15.3114240494,10.9483350095,50.1039229282,0.778285147745,0,0
0.0258,-88.3204065007,6.30976749773,-13.9956923347,-1.54816625081,5.29501354639,757.480203517,-4392.17030385,3271.01456262,313.167581031,15.3114240494,10.9483350095,50.1039229282,0.778285147745,0,0
0.02582,-90.4436951162,7.80800710172,-15.9753502372,0.519308448528,5.41617892198,757.597297822,-5593.6515396,3369.7287071,312.833018602,15.8977674341,10.9770854781,50.1042258389,0.798672576583,0,0
0.02584,-92.4910556938,10.2520404033,-18.3604745082,2.08301131613,9.8979130934,757.706189229,-6898.54134569,3878.08975662,312.833018602,15.8977674341,10.9770854781,50.1042258389,0.798672576583,0,0
0.02586,-94.4678037894,13.5721655825,-21.1018219887,2.94797630053,12.178491035,757.809626835,-8251.79393866,4816.74329118,312.498937768,16.5178267555,11.0057541862,50.1048950131,0.76485703192,0,0
0.02588,-96.378436058,17.7088096336,-24.0829889807,2.96518030224,4.30557349643,757.927497726,-9588.76845447,6195.97969984,312.498937768,16.5178267555,11.0057541862,50.1048950131,0.76485703192,0,0
0.0259,-98.2366098064,22.4873717334,-27.0553955713,2.17223343726,22.3443378062,758.042410258,-10833.0766975,7941.65867475,312.498937768,16.5178267555,11.0057541862,50.1048950131,0.76485703192,0,0
0.02592,-100.123660584,26.8843190535,-29.7621121529,0.836771340778,25.368441187,758.124009504,-11869.027486,9673.95817391,312.166595677,17.1665772899,11.0344037437,50.1059330959,0.679104746852,0,0
0.02594,-102.076509996,30.4330138621,-32.112005892,-0.926482964877,29.4939321762,758.232073344,-12646.1255165,11225.7112826,312.166595677,17.1665772899,11.0344037437,50.1059330959,0.679104746852,0,0
0.02596,-104.10069712,33.0602824441,-34.0758268838,-3.18460307946,31.7365157914,758.336401082,-13130.3841539,12594.0137817,311.837056298,17.8399847159,11.0635218539,50.1071962865,0.589036572184,0,0
0.02598,-106.189887989,34.8417385943,-35.5430456864,-5.88811466295,-13.298180299,758.463156345,-13302.0907792,13788.3703726,311.837056298,17.8399847159,11.0635218539,50.1071962865,0.589036572184,0,0
0.026,-108.306497668,36.2448202888,-36.0000225189,-8.53209852193,-16.5424084168,758.618527372,-13155.1040597,14802.7867521,311.837056298,17.8399847159,11.0635218539,50.1071962865,0.589036572184,0,0
0.02602,-110.45035206,37.2676617493,-35.407141195,-10.9177009359,16.5332308881,758.722951968,-12713.589913,15591.8685279,311.511146973,18.5348673664,11.0937020139,50.108459889,0.527273598078,0,0
0.02604,-112.644750063,37.6139030115,-34.2170959935,-13.3132820899,6.43200514697,758.840318749,-12021.8596801,16161.705631,311.511146973,18.5348673664,11.0937020139,50.108459889,0.527273598078,0,0
0.02606,-114.870990952,37.5138318111,-32.4358870448,-15.628150326,-16.8380697734,758.946322743,-11120.0644432,16562.3993302,311.189582008,19.2484824135,11.1249700611,50.1095118228,0.497952844633,0,0
0.02608,-117.107463029,37.2341531377,-29.9303347845,-17.6126018168,14.3925866441,759.076609818,-10043.7913488,16807.8510686,311.189582008,19.2484824135,11.1249700611,50.1095118228,0.497952844633,0,0
0.0261,-119.425024571,35.881759744,-26.7616785079,-19.1940904258,11.0639337493,759.204062026,-8718.07108356,16621.3390518,311.189582008,19.2484824135,11.1249700611,50.1095118228,0.497952844633,0,0
0.02612,-121.878590321,32.7634252136,-22.7571576603,-19.9708911566,10.4278989151,759.298074069,-7076.57031182,15692.2666111,310.872770472,19.9784768961,11.1572881693,50.1102021726,0.500182597569,0,0
0.02614,-124.45204252,28.0767184138,-18.0864839409,-19.8540651439,14.673581573,759.428358302,-5193.70820645,14066.0978658,310.872770472,19.9784768961,11.1572881693,50.1102021726,0.500182597569,0,0
0.02616,-127.1159156,22.1865487006,-13.0698279431,-19.0382615571,12.7743159548,759.555134753,-3156.48280239,11914.0440138,310.560154849,20.7240028298,11.190798651,50.1103448055,0.581017636255,0,0
0.02618,-129.8378712,15.493799231,-7.92578175649,-17.6422369937,8.33383367869,759.687279067,-1046.05168555,9393.04709103,310.560154849,20.7240028298,11.190798651,50.1103448055,0.581017636255,0,0
0.0262,-132.588383103,8.364036116,-2.78440080298,-15.718984669,5.29639301792,759.814115309,1069.47974706,6628.1382935,310.560154849,20.7240028298,11.190798651,50.1103448055,0.581017636255,0,0
0.02622,-135.335957579,1.18746109932,2.13496440835,-13.3246124362,5.7212324038,759.92551202,3085.34281649,3754.1225163,310.250965995,21.4842772153,11.225465521,50.1098643726,0.718828593159,0,0
0.02624,-138.046763259,-5.61643836233,6.49514547335,-10.5793092996,10.0049990734,760.044074752,4860.94577194,932.771290978,310.250965995,21.4842772153,11.225465521,50.1098643726,0.718828593159,0,0
0.02626,-140.686745384,-11.6253971748,10.0123262587,-7.78020117298,8.49245703416,760.161538964,6298.21443404,-1630.88404502,309.944599075,22.257883737,11.2610755536,50.1088547186,0.827008941531,0,0
0.02628,-143.223245667,-16.4346800909,12.5416337909,-5.15870121439,4.12438368087,760.302035831,7325.57587175,-3759.38144587,309.944599075,22.257883737,11.2610755536,50.1088547186,0.827008941531,0,0
0.0263,-145.635556091,-19.789435498,14.0905399093,-2.81733200103,2.62987150371,760.430623993,7912.5074869,-5357.79585633,309.944599075,22.257883737,11.2610755536,50.1088547186,0.827008941531,0,0
0.02632,-147.910000249,-21.5229988205,14.5805215023,-0.803105600543,2.74185116123,760.539198486,8001.89590079,-6369.92127654,309.640844072,23.0424929389,11.2972585011,50.1075941819,0.874369177775,0,0
0.02634,-150.037656353,-21.5283265931,13.9008938417,0.82197216936,7.12401140796,760.643003802,7537.87091027,-6753.16050025,309.640844072,23.0424929389,11.2972585011,50.1075941819,0.874369177775,0,0
0.02636,-152.013835739,-19.7514475674,12.026200119,1.84090652956,9.42022554456,760.739226601,6529.04926279,-6440.82376332,309.339859076,23.8352246816,11.333626085,50.106452594,0.891081280228,0,0
0.02638,-153.836887075,-16.176456742,9.04086705307,2.07884433318,1.41763218529,760.830733984,5018.43778161,-5389.88142964,309.339859076,23.8352246816,11.333626085,50.106452594,0.891081280228,0,0
0.0264,-155.504764475,-10.7824651965,5.13123289333,1.52705357839,0.807455734099,760.948751383,3052.83723468,-3601.57416011,309.339859076,23.8352246816,11.333626085,50.106452594,0.891081280228,0,0
0.02642,-157.0329098,-3.76786525906,0.407405325536,0.292638178417,2.26768253594,761.041667081,670.743782035,-1170.15842381,309.042179632,24.6329089438,11.3698451315,50.1058093055,0.867523946979,0,0
0.02644,-158.446390491,4.54828280012,-4.98189795038,-1.56455612017,6.67104953892,761.131129227,-2046.24135315,1788.67071151,309.042179632,24.6329089438,11.3698451315,50.1058093055,0.867523946979,0,0
0.02646,-159.771859097,13.8271003096,-10.8379991965,-4.11113917892,8.99221950067,761.213332914,-4972.7433715,5189.89446397,308.748585412,25.4325876489,11.4057278313,50.1059489514,0.731134191721,0,0
0.02648,-161.03538016,23.7371531772,-16.8992824895,-7.34702480533,1.64465585093,761.288538747,-7974.99878262,8934.32659888,308.748585412,25.4325876489,11.4057278313,50.1059489514,0.731134191721,0,0
0.0265,-162.256125768,34.0335287287,-22.8795198427,-11.1122631609,4.84464356321,761.36653405,-10952.2678011,12905.3097868,308.748585412,25.4325876489,11.4057278313,50.1059489514,0.731134191721,0,0
0.02652,-163.479617705,44.1409320666,-28.5725501525,-15.1181600129,7.13583093495,761.444690977,-13798.0250426,16858.1368121,308.459957122,26.2319635555,11.4413024215,50.1069645804,0.514384471076,0,0
0.02654,-164.75071884,53.4924273707,-33.7852332478,-19.1505848815,11.3904818376,761.52981342,-16396.8677343,20573.6148709,308.459957122,26.2319635555,11.4413024215,50.1069645804,0.514384471076,0,0
0.02656,-166.096134338,61.7489100366,-38.3568507528,-23.1849585981,14.6689449809,761.608952996,-18646.4761506,23953.350402,308.176992616,27.0298283584,11.4768320187,50.1087394093,0.301611429455,0,0
0.02658,-167.534790462,68.6689472333,-42.1245362378,-27.1777715382,8.56249420691,761.713804571,-20461.7020239,26923.5560272,308.176992616,27.0298283584,11.4768320187,50.1087394093,0.301611429455,0,0
0.0266,-169.094612396,73.8983638453,-44.8135542313,-30.9268917242,25.8398114086,761.829492844,-21728.6172372,29336.0975587,308.176992616,27.0298283584,11.4768320187,50.1087394093,0.301611429455,0,0
0.02662,-170.857012937,76.4122878746,-46.1679741462,-34.0685841001,29.0221886316,761.887185735,-22252.0830092,30811.0770203,307.900130768,27.8260222619,11.5128030549,50.110968338,0.16460548169,0,0
0.02664,-172.841999318,75.9561097768,-46.1952667878,-36.4956153148,34.6730809635,761.966110285,-21995.1201563,31259.4979312,307.900130768,27.8260222619,11.5128030549,50.110968338,0.16460548169,0,0
0.02666,-175.039522415,72.652318526,-44.9563341103,-38.2442963133,4.04510292824,762.070614685,-20970.737152,30739.2183271,307.629323513,28.6218003444,11.5500290329,50.1131359454,0.127949504921,0,0
0.02668,-177.40423677,67.0662266212,-42.1140840016,-38.9273597305,-30.5636646386,762.194230602,-19207.4800383,29312.7408736,307.629323513,28.6218003444,11.5500290329,50.1131359454,0.127949504921,0,0
0.0267,-179.885193471,59.8335787743,-37.4389781986,-38.239945483,12.2067055975,762.311205628,-16766.3429653,27083.6833015,307.629323513,28.6218003444,11.5500290329,50.1131359454,0.127949504921,0,0
0.02672,-182.483488821,50.9375479931,-31.5947572658,-36.6669956426,18.5592938778,762.414956572,-13753.1003268,24189.8415165,307.36422589,29.4188493226,11.5888426443,50.1146930114,0.205111640428,0,0
0.02674,-185.165367722,40.7985703497,-25.0215336233,-34.4107236795,-16.1353922638,762.536463767,-10329.264877,20807.001002,307.36422589,29.4188493226,11.5888426443,50.1146930114,0.205111640428,0,0
0.02676,-187.862766107,30.2675478804,-17.6570898027,-31.3020828917,-7.84404789267,762.663498494,-6640.10413434,17125.9050329,307.104425717,30.2181449464,11.6289813238,50.1152437581,0.398432482425,0,0
0.02678,-190.541602827,19.7693603054,-9.88656285085,-27.632311457,17.4724979112,762.782202062,-2834.2685911,13343.3046568,307.104425717,30.2181449464,11.6289813238,50.1152437581,0.398432482425,0,0
0.0268,-193.182568486,9.54381034237,-2.2816990106,-23.8878626409,-0.353549067024,762.895128101,933.840600851,9655.08995846,307.104425717,30.2181449464,11.6289813238,50.1152437581,0.398432482425,0,0
0.02682,-195.73472952,0.227511042984,4.92188494101,-20.1162939331,-1.17469349246,762.975585221,4466.39042146,6238.71842586,306.849506358,31.019481716,11.6698255123,50.1146678098,0.623334476302,0,0
0.02684,-198.151777778,-7.60073969962,11.344806673,-16.4515690958,3.48974742352,763.052092464,7533.45490722,3272.65211682,306.849506358,31.019481716,11.6698255123,50.1146678098,0.623334476302,0,0
0.02686,-200.39837912,-13.4995767329,16.6329505843,-13.2227170763,0.945700064025,763.182611597,9960.38361981,952.748837026,306.599112683,31.821257485,11.7109525194,50.1131673216,0.797381873565,0,0
0.02688,-202.451985053,-17.1877846205,20.6404997154,-10.608927496,-3.07974298017,763.315447048,11645.7894101,-609.594979623,306.599112683,31.821257485,11.7109525194,50.1131673216,0.797381873565,0,0
0.0269,-204.299183191,-18.4985225653,23.3274113261,-8.70732629582,-4.55049035446,763.434498342,12533.944648,-1356.36705743,306.599112683,31.821257485,11.7109525194,50.1131673216,0.797381873565,0,0
0.02692,-205.935540658,-17.3773572422,24.5882114462,-7.54651627968,-3.99444023944,763.539218496,12563.670941,-1283.87103275,306.352986836,32.6207164388,11.7517483011,50.111256263,0.832492855837,0,0
0.02694,-207.364500902,-13.8684240514,24.2831814854,-7.1257125767,0.231791106052,763.601333003,11683.1274434,-426.116291842,306.352986836,32.6207164388,11.7517483011,50.111256263,0.832492855837,0,0
0.02696,-208.595193834,-8.08696016579,22.3770035818,-7.58617811416,3.11466590286,763.656211067,9912.95997699,1211.12210154,306.110954619,33.4146812698,11.7917537539,50.1095711288,0.816587452166,0,0
0.02698,-209.641251549,-0.204449537794,18.9669778939,-9.04150963719,-4.91050568328,763.701070158,7328.94304527,3605.59142791,306.110954619,33.4146812698,11.7917537539,50.1095711288,0.816587452166,0,0
0.027,-210.528725516,9.4520839717,14.3121527092,-11.4071219591,18.1322400114,763.784754907,4069.63245579,6643.62960762,306.110954619,33.4146812698,11.7917537539,50.1095711288,0.816587452166,0,0
0.02702,-211.368318909,19.4941640902,8.74830821558,-14.326337303,20.1871607251,763.850983945,489.147362581,9862.4457651,305.872939735,34.2001544999,11.8307528791,50.1087232676,0.689521979047,0,0
0.02704,-212.225431887,29.1017117883,2.52692696665,-17.5470414736,24.4216677597,763.916346156,-3189.57729337,12981.3939416,305.872939735,34.2001544999,11.8307528791,50.1087232676,0.689521979047,0,0
0.02706,-213.127610253,37.9296270734,-4.11884924475,-21.0650627157,28.4316034172,763.976696439,-6817.71487214,15922.0466309,305.638842417,34.9757263111,11.869246192,50.1089668987,0.478067159483,0,0
0.02708,-214.096272343,45.7098809588,-10.9106767487,-24.8861757681,20.6240217703,764.068605851,-10247.8669391,18635.0030104,305.638842417,34.9757263111,11.869246192,50.1089668987,0.478067159483,0,0
0.0271,-215.140893273,52.3244542907,-17.5189493541,-28.874409293,19.2699964695,764.181967432,-13366.3177327,21071.479243,305.638842417,34.9757263111,11.869246192,50.1089668987,0.478067159483,0,0
0.02712,-216.275038159,57.6042536314,-23.731813311,-32.7868114411,18.2027048108,764.265629399,-16098.9813498,23132.6019936,305.408683787,35.7415041466,11.9081664287,50.1101925641,0.28890224196,0,0
0.02714,-217.510435475,61.4034398987,-29.3682380677,-36.4337548381,21.6223565768,764.323544971,-18378.8754812,24742.2043333,305.408683787,35.7415041466,11.9081664287,50.1101925641,0.28890224196,0,0
0.02716,-218.850875593,63.6759491924,-34.2552741121,-39.8295475041,24.5039304894,764.403543639,-20137.4794324,25913.9181427,305.182689063,36.4981986315,11.9483036225,50.1120976149,0.155082715752,0,0
0.02718,-220.300477092,64.3718173314,-38.18141836,-42.956209895,19.0757617495,764.532988061,-21296.9295066,26654.7811282,305.182689063,36.4981986315,11.9483036225,50.1120976149,0.155082715752,0,0
0.0272,-221.857066764,63.5202031279,-40.8765925412,-45.684990014,16.4065288987,764.646425805,-21790.4428746,26962.6162318,305.182689063,36.4981986315,11.9483036225,50.1120976149,0.155082715752,0,0
0.02722,-223.510681289,61.2481768207,-42.2740777137,-47.8188507678,14.709209237,764.697073713,-21641.9372033,26824.9632759,304.961225414,37.2468675305,11.9901360357,50.1142554117,0.107578111764,0,0
0.02724,-225.25002846,57.6996822227,-42.4493556397,-49.2008530221,20.9559570733,764.795113447,-20916.5050232,26235.1372406,304.961225414,37.2468675305,11.9901360357,50.1142554117,0.107578111764,0,0
0.02726,-227.064875288,53.0055820145,-41.432691501,-49.9079372647,15.7952074541,764.92333009,-19635.2313627,25258.6316389,304.744625817,37.9886163568,12.0336960599,50.1161978503,0.121150966033,0,0
0.02728,-228.933314346,47.4433548493,-39.1931753001,-49.9489776936,10.7874375467,765.045748963,-17841.0464971,23978.2842816,304.744625817,37.9886163568,12.0336960599,50.1161978503,0.121150966033,0,0
0.0273,-230.828848742,41.348233371,-35.7417596549,-49.345013516,7.34575310166,765.159055919,-15603.0770655,22489.7094923,304.744625817,37.9886163568,12.0336960599,50.1161978503,0.121150966033,0,0
0.02732,-232.723612454,35.0728107296,-31.2479162344,-48.0758829473,7.55187989566,765.221697441,-13049.6120761,20864.6335235,304.533017579,38.7242506554,12.0785428575,50.1175402936,0.213555147177,0,0
0.02734,-234.595183772,28.9015833684,-26.0399127037,-46.1348197547,7.60053235693,765.340122327,-10342.8554784,19146.4069067,304.533017579,38.7242506554,12.0785428575,50.1175402936,0.213555147177,0,0
0.02736,-236.420709464,23.124637858,-20.3234458216,-43.6878946185,3.42493378535,765.462320516,-7594.04685114,17440.3843804,304.326279066,39.4538607904,12.1238278779,50.1180692362,0.342496828355,0,0
0.02738,-238.1746591,18.0658093659,-14.2540948843,-40.8718185862,-0.534789233835,765.579971136,-4913.8534726,15851.4907116,304.326279066,39.4538607904,12.1238278779,50.1180692362,0.342496828355,0,0
0.0274,-239.834647555,14.0096511564,-7.99961203041,-37.8354811578,-2.83795871747,765.690444779,-2410.02134763,14475.3156377,304.326279066,39.4538607904,12.1238278779,50.1180692362,0.342496828355,0,0
0.02742,-241.383442981,11.1762443959,-1.8392671511,-34.6319158739,-10.2020186107,765.737693713,-221.021137205,13349.3042789,304.123955027,40.1768253529,12.1684716198,50.1178099935,0.467269937217,0,0
0.02744,-242.810350372,9.70383877866,3.77595612943,-31.0524453041,-6.10924874692,765.80778717,1457.24036632,12389.9158954,304.123955027,40.1768253529,12.1684716198,50.1178099935,0.467269937217,0,0
0.02746,-244.127017778,9.45060861422,8.62870885806,-27.2653784231,18.1373808741,765.90747943,2603.19468883,11588.3674033,303.925264335,40.8917842243,12.2114514576,50.1170203707,0.55173916917,0,0
0.02748,-245.44447885,9.02840316094,12.8772485071,-23.2318434919,38.6254309068,766.030105041,3598.44720434,10629.6368746,303.925264335,40.8917842243,12.2114514576,50.1170203707,0.55173916917,0,0
0.0275,-246.854531566,7.290446839,16.6687805428,-18.9489706057,26.2818596531,766.163491413,4773.01033701,9272.53901286,303.925264335,40.8917842243,12.2114514576,50.1170203707,0.55173916917,0,0
0.02752,-248.298933005,4.97184633664,19.7301329597,-14.6847167738,3.81789578578,766.266180338,5890.04737966,7739.31650993,303.729082317,41.5980760342,12.2524596934,50.1159334286,0.617626507745,0,0
0.02754,-249.66740032,3.46048640051,21.6355101525,-10.823473864,8.03945940908,766.350305305,6505.31635078,6408.31852488,303.729082317,41.5980760342,12.2524596934,50.1159334286,0.617626507745,0,0
0.02756,-250.943822981,2.96327556726,22.245295732,-7.71193483769,28.3651698758,766.444497152,6544.59655609,5409.78388935,303.534551973,42.2955642831,12.2921901092,50.1146530449,0.683882111269,0,0
0.02758,-252.20777903,2.487120605,21.7955871112,-5.40427897024,38.2842140895,766.56254044,6327.00049275,4562.51511221,303.534551973,42.2955642831,12.2921901092,50.1146530449,0.683882111269,0,0
0.0276,-253.512194944,1.37326627554,20.5666705047,-3.88109692865,28.5133770908,766.686627774,6100.20319141,3745.75684891,303.534551973,42.2955642831,12.2921901092,50.1146530449,0.683882111269,0,0
0.02762,-254.812981576,0.179768212738,18.5148515862,-3.23267945069,14.7527276097,766.787121601,5714.71393304,3099.94856072,303.341251373,42.9832799076,12.3313992674,50.1134593568,0.703191376044,0,0
0.02764,-256.04653235,-0.290473416483,15.5430457473,-3.56840890023,20.0873342097,766.849449678,4940.63185471,2812.52161846,303.341251373,42.9832799076,12.3313992674,50.1134593568,0.703191376044,0,0
0.02766,-257.211302748,-0.0128666995952,11.7495449006,-5.01367623551,38.4713109811,766.899571706,3804.11093843,2931.45622469,303.149242032,43.6605704091,12.3712514855,50.1124898258,0.690254190237,0,0
0.02768,-258.356616871,0.399246227657,7.45637240804,-7.51459124989,-0.693742285147,766.971347491,2551.27274644,3343.25384215,303.149242032,43.6605704091,12.3712514855,50.1124898258,0.690254190237,0,0
0.0277,-259.478214688,1.00459040817,3.51317309106,-10.4167858283,-30.1226412139,767.094050789,1376.16974498,3946.90853974,303.149242032,43.6605704091,12.3712514855,50.1124898258,0.690254190237,0,0
0.02772,-260.56768803,1.91393790833,0.461020662107,-13.1217827551,6.77551406107,767.15675598,370.604888955,4638.57652481,302.958953063,44.3264922199,12.4124067347,50.1119014238,0.630732826081,0,0
0.02774,-261.658243724,2.71615128754,-2.04443835496,-15.8959173178,22.7626519661,767.241822896,-447.617993242,5383.21402065,302.958953063,44.3264922199,12.4124067347,50.1119014238,0.630732826081,0,0
0.02776,-262.752060852,3.38923399739,-4.09712250303,-18.9379707021,-16.6187552458,767.312202394,-1091.50603587,6232.16860713,302.77106317,44.9809903245,12.4544039969,50.1115855524,0.571495650837,0,0
0.02778,-263.806836905,4.46905340414,-5.2530421337,-21.9025876763,-9.33608824193,767.376521071,-1594.24808954,7238.23661537,302.77106317,44.9809903245,12.4544039969,50.1115855524,0.571495650837,0,0
0.0278,-264.825657108,5.92221887996,-5.53253532671,-24.8482382783,22.448197427,767.461571185,-1953.81819703,8413.83186158,302.77106317,44.9809903245,12.4544039969,50.1115855524,0.571495650837,0,0
0.02782,-265.838083506,7.38324549596,-5.35377078308,-27.9272566605,17.2351062176,767.507179592,-2189.69480186,9686.70092395,302.586231237,45.6239817441,12.4967099214,50.1114168438,0.515548472086,0,0
0.02784,-266.848727337,8.79953136683,-4.93860781742,-30.8345722108,21.2600232125,767.563940248,-2368.01721412,10922.6813566,302.586231237,45.6239817441,12.4967099214,50.1114168438,0.515548472086,0,0
0.02786,-267.85205493,10.2456563667,-4.38770692016,-33.6088042232,17.4542782817,767.633957248,-2535.41036438,12136.4635817,302.404742406,46.2551459761,12.539036223,50.1113115612,0.462915372793,0,0
0.02788,-268.838847787,11.8423511826,-3.6907371442,-36.2464803111,12.8454067963,767.729084223,-2721.2253049,13351.4647635,302.404742406,46.2551459761,12.539036223,50.1113115612,0.462915372793,0,0
0.0279,-269.808666753,13.6001652373,-2.75606638708,-38.6538104327,10.6980768787,767.826688204,-2906.39569861,14551.9029879,302.404742406,46.2551459761,12.539036223,50.1113115612,0.462915372793,0,0
0.02792,-270.762607374,15.5103160164,-1.63278246941,-40.7074224726,10.7440365114,767.898501079,-3107.44785748,15690.2528952,302.226312867,46.8740534815,12.5812827708,50.1112625388,0.413441498413,0,0
0.02794,-271.699987508,17.586221529,-0.480456462901,-42.3418746857,15.0300465204,767.94132146,-3374.75269107,16725.9917894,302.226312867,46.8740534815,12.5812827708,50.1112625388,0.413441498413,0,0
0.02796,-272.617113902,19.8789591237,0.600502606267,-43.670120183,9.94253945928,768.02392743,-3744.43230028,17689.7245405,302.050314259,47.4802217846,12.6232152705,50.1112890339,0.367493272732,0,0
0.02798,-273.513666116,22.3971902524,1.66055358855,-44.7079704209,5.76148215442,768.116058152,-4202.74926309,18593.7122552,302.050314259,47.4802217846,12.6232152705,50.1112890339,0.367493272732,0,0
0.028,-274.394783887,25.0809714006,2.78335345158,-45.4357622774,4.67059562193,768.212705646,-4709.43461355,19431.7647188,302.050314259,47.4802217846,12.6232152705,50.1112890339,0.367493272732,0,0
0.02802,115.890522406,4.82877176692,8.82979482593,-18.913048971,-9.97993076254,768.268579731,11015.6576358,6.8212102633e-13,301.875898033,48.0732606772,12.6645182443,50.1114510972,0.321111691278,0,0
0.02804,-64.9996885765,-2.70832035735,10.8885896259,-8.31090628581,-5.35695407451,768.324327078,4679.22111578,6.8212102633e-13,301.875898033,48.0732606772,12.6645182443,50.1114510972,0.321111691278,0,0
0.02806,-115.958374943,-4.83159895597,11.2656284493,-4.47122072377,-9.27156954451,768.42511548,4086.01314213,3.41060513165e-13,301.779196598,48.2926471385,12.6226238427,50.1105524754,0.709203423743,0,0
0.02808,-116.011858007,-4.83382741695,11.0836592095,-3.33377704536,-13.1449426156,768.518973992,3775.85900059,-6.8212102633e-13,301.779196598,48.2926471385,12.6226238427,50.1105524754,0.709203423743,0,0
0.0281,-96.8146811974,-4.03394504989,10.778683567,-3.25533780803,-13.1537459334,768.618998508,3433.19895232,3.41060513165e-13,301.779196598,48.2926471385,12.6226238427,50.1105524754,0.709203423743,0,0
0.02812,-70.8897717061,-2.95374048775,10.4075585263,-3.55499334022,-10.6183965462,768.687325603,3112.31603992,0,301.585313381,48.518056451,12.4834038824,50.1097739358,0.701568827541,0,0
0.02814,-42.8943272941,-1.78726363725,9.97652839251,-4.02816201261,-5.62758702163,768.748477366,2854.83646261,-1.70530256582e-13,301.585313381,48.518056451,12.4834038824,50.1097739358,0.701568827541,0,0
0.02816,-14.3054259073,-0.596059412803,9.51054878139,-4.6786394066,-2.3302134497,768.795085696,2704.69179945,1.70530256582e-13,301.358854218,48.5772623839,12.3134653501,50.1090945479,0.692215357552,0,0
0.02818,14.789142156,0.616214256501,9.05723568758,-5.46887508913,-5.9835598882,768.843470413,2695.72399322,5.86197757002e-14,301.358854218,48.5772623839,12.3134653501,50.1090945479,0.692215357552,0,0
0.0282,38.7002332928,1.61250972053,8.75086648854,-6.2543052472,14.1439589805,768.922849758,2839.06046458,-1.27897692437e-13,301.358854218,48.5772623839,12.3134653501,50.1090945479,0.692215357552,0,0
0.02822,44.259297757,1.84413740654,8.63719517568,-6.86408017443,17.5188779036,768.963543449,3002.82191803,0,301.120096667,48.462529501,12.1464984858,50.1084251145,0.681118354076,0,0
0.02824,39.2582999117,1.63576249632,8.58895502204,-7.38405778566,22.1893595609,769.020031484,3143.28424073,8.52651282912e-14,301.120096667,48.462529501,12.1464984858,50.1084251145,0.681118354076,0,0
0.02826,30.9820738221,1.29091974259,8.54394027332,-7.96261741155,24.1304136669,769.075312852,3313.64796525,-8.52651282912e-14,300.910844652,48.3167193922,12.0463293503,50.1077269364,0.668382213529,0,0
0.02828,23.1514533806,0.964643890858,8.51672562982,-8.61684014484,17.3510723392,769.150904753,3545.16209692,8.52651282912e-14,300.910844652,48.3167193922,12.0463293503,50.1077269364,0.668382213529,0,0
0.0283,16.7389988203,0.697458284179,8.58717590088,-9.26565613437,14.8619520372,769.233905455,3841.88211867,1.70530256582e-13,300.910844652,48.3167193922,12.0463293503,50.1077269364,0.668382213529,0,0
0.02832,10.845998988,0.4519166245,8.70946883191,-9.83281888962,15.7182195625,769.289236877,4145.84167885,-2.55795384874e-13,300.750483284,48.1715664723,12.039654642,50.1069738392,0.655053799939,0,0
0.02834,5.64737248004,0.235307186668,8.80462007884,-10.3547519455,19.8317910143,769.334949722,4435.1422094,-1.70530256582e-13,300.750483284,48.1715664723,12.039654642,50.1069738392,0.655053799939,0,0
0.02836,1.51532413226,0.0631385055108,8.85752336356,-10.9368984617,20.8699976447,769.380569196,4753.81090962,-1.70530256582e-13,300.639088922,48.0293103925,12.0988398394,50.1061512644,0.641649271692,0,0
0.02838,-0.639500321451,-0.0266458467271,8.90487373988,-11.5772929114,14.1150185803,769.447051529,5119.94873956,-1.70530256582e-13,300.639088922,48.0293103925,12.0988398394,50.1061512644,0.641649271692,0,0
0.0284,-1.27385273036,-0.0530771970983,9.03576057647,-12.1880245213,11.2384561318,769.527248209,5524.69747478,-1.70530256582e-13,300.639088922,48.0293103925,12.0988398394,50.1061512644,0.641649271692,0,0
0.02842,-1.61503953767,-0.0672933140696,9.20454926318,-12.6944652202,12.0858604057,769.577073126,5901.06486612,3.41060513165e-13,300.574395146,47.8747670033,12.2193257787,50.1052392393,0.628090409725,0,0
0.02844,-1.56375845784,-0.06515660241,9.33410530959,-13.1409456697,15.8827806842,769.617915016,6235.54128979,-1.70530256582e-13,300.574395146,47.8747670033,12.2193257787,50.1052392393,0.628090409725,0,0
0.02846,-0.781769795628,-0.0325737414845,9.41026188674,-13.6315267123,16.8046436595,769.657456407,6584.94264799,-6.8212102633e-13,300.54898014,47.7097191561,12.3726172698,50.1042454476,0.614472026563,0,0
0.02848,1.38011274357,0.0575046976488,9.47105102498,-14.1629858374,10.6204913267,769.721457935,6967.0627713,0,300.54898014,47.7097191561,12.3726172698,50.1042454476,0.614472026563,0,0
0.0285,4.09856119705,0.170773383211,9.61093379557,-14.6457093455,7.27990570481,769.796232347,7365.50434092,-1.02318153949e-12,300.54898014,47.7097191561,12.3726172698,50.1042454476,0.614472026563,0,0
0.02852,6.46670900711,0.26944620863,9.78953886572,-15.0105962928,8.08914207228,769.84505729,7709.4161647,-6.8212102633e-13,300.555695,47.523541409,12.5578297039,50.1031633713,0.600692071335,0,0
0.02854,8.77578714044,0.365657797518,9.92454491697,-15.3037392796,11.7588719796,769.886456521,7988.03360095,6.8212102633e-13,300.555695,47.523541409,12.5578297039,50.1031633713,0.600692071335,0,0
0.02856,11.474463197,0.478102633209,10.0000907894,-15.6303458947,11.8423154535,769.927584084,8268.9146571,3.41060513165e-13,300.58603408,47.3245991442,12.7505363466,50.102017721,0.586840261886,0,0
0.02858,15.1582018947,0.631591745611,10.0598091804,-15.9831477442,6.16748306393,769.98813623,8569.43233663,0,300.58603408,47.3245991442,12.7505363466,50.102017721,0.586840261886,0,0
0.0286,18.8138395815,0.783909982562,10.1979242267,-16.2750841656,2.86272324099,770.060906954,8867.77291181,0,300.58603408,47.3245991442,12.7505363466,50.102017721,0.586840261886,0,0
0.02862,21.738949564,0.905789565169,10.3701244936,-16.4458461715,4.09500111769,770.108999186,9091.8190331,-6.8212102633e-13,300.63116179,47.1063264411,12.9518430272,50.1008129039,0.572875334185,0,0
0.02864,24.3537918555,1.01474132731,10.4941621271,-16.5516912465,7.78557477987,770.154457911,9242.7749239,0,300.63116179,47.1063264411,12.9518430272,50.1008129039,0.572875334185,0,0
0.02866,27.1633870848,1.1318077952,10.55430965,-16.6947040636,7.60375599941,770.197224542,9393.30203626,6.8212102633e-13,300.683387458,46.8797103752,13.1413028566,50.09958425,0.558884772283,0,0
0.02868,30.6282959183,1.27617899659,10.5976670462,-16.8631067084,2.44089673685,770.257123746,9559.28514026,-6.8212102633e-13,300.683387458,46.8797103752,13.1413028566,50.09958425,0.558884772283,0,0
0.0287,33.6812959824,1.4033873326,10.7191682292,-16.9705470506,-0.892118208055,770.328191728,9716.86873748,-6.8212102633e-13,300.683387458,46.8797103752,13.1413028566,50.09958425,0.558884772283,0,0
0.02872,35.7801195402,1.49083831418,10.8755582401,-16.9614935187,0.587842363513,770.379437512,9796.62307914,1.36424205266e-12,300.735079205,46.6398665542,13.3239425161,50.0983385775,0.544836424171,0,0
0.02874,37.4380104605,1.55991710252,10.9826068517,-16.8948081099,4.39148790276,770.430823734,9803.6528567,0,300.735079205,46.6398665542,13.3239425161,50.0983385775,0.544836424171,0,0
0.02876,39.2250619058,1.63437757941,11.0242748453,-16.8720849886,4.24106607271,770.478486352,9812.95386716,-2.04636307899e-12,300.781431216,46.3987513292,13.482730619,50.0971124241,0.530811915038,0,0
0.02878,41.3071118373,1.72112965989,11.0551743517,-16.8745595061,-0.707597660699,770.539973358,9838.3182186,0,300.781431216,46.3987513292,13.482730619,50.0971124241,0.530811915038,0,0
0.0288,42.6378746672,1.77657811113,11.167775935,-16.8193835144,-3.86516341416,770.609765471,9858.41066222,0,300.781431216,46.3987513292,13.482730619,50.0971124241,0.530811915038,0,0
0.02882,42.9297149116,1.78873812132,11.3144757399,-16.6575110743,-2.08633823377,770.664893837,9808.55089261,6.8212102633e-13,300.817570609,46.1529534107,13.6253161399,50.095910302,0.51678950041,0,0
0.02884,42.8091264619,1.78371360258,11.4098381338,-16.4511850349,1.8794557335,770.722639541,9696.1807082,-6.8212102633e-13,300.817570609,46.1529534107,13.6253161399,50.095910302,0.51678950041,0,0
0.02886,42.8840344001,1.78683476667,11.4382320827,-16.3012366081,2.07454284466,770.771999629,9594.14991875,1.36424205266e-12,300.842110947,45.9140782323,13.7380448441,50.0947627779,0.502850658146,0,0
0.02888,43.0550902533,1.79396209389,11.4590454224,-16.1842939867,-2.70828010583,770.83185765,9515.02545204,6.8212102633e-13,300.842110947,45.9140782323,13.7380448441,50.0947627779,0.502850658146,0,0
0.0289,42.3825196355,1.76593831814,11.5631660961,-16.0194798113,-5.69763190594,770.900119586,9442.77796165,0,300.842110947,45.9140782323,13.7380448441,50.0947627779,0.502850658146,0,0
0.02892,40.7541231788,1.69808846578,11.7008110318,-15.7612502771,-3.65879023371,770.958130697,9317.02784485,6.8212102633e-13,300.852689735,45.6781482163,13.8316231536,50.0936671643,0.488971962568,0,0
0.02894,38.8721140223,1.6196714176,11.7859406128,-15.4737434232,0.475484236938,771.020921961,9143.24321176,0,300.852689735,45.6781482163,13.8316231536,50.0936671643,0.488971962568,0,0
0.02896,37.3352695306,1.55563623044,11.8045671665,-15.2550914786,0.321244459594,771.074249628,8987.65502612,6.8212102633e-13,300.850564674,45.4547595018,13.8952179875,50.0926431198,0.475223217569,0,0
0.02898,35.7669042447,1.49028767686,11.8264028859,-15.0710451265,-4.29806915069,771.131544925,8861.30793082,0,300.850564674,45.4547595018,13.8952179875,50.0926431198,0.475223217569,0,0
0.029,33.3800060853,1.39083358689,11.9362880813,-14.8464253912,-7.12978919222,771.1980182,8755.81771492,0,300.850564674,45.4547595018,13.8952179875,50.0926431198,0.475223217569,0,0
0.02902,30.2134290749,1.25889287812,12.0793547071,-14.5398079413,-5.05484498055,771.260062087,8613.63927332,-6.8212102633e-13,300.835513654,45.2397362549,13.9402839926,50.0916806756,0.461566608713,0,0
0.02904,27.0066606884,1.12527752868,12.1671285536,-14.2125817398,-0.758979954259,771.326986975,8431.26591524,6.8212102633e-13,300.835513654,45.2397362549,13.9402839926,50.0916806756,0.461566608713,0,0
0.02906,24.3474310847,1.01447629519,12.1875427295,-13.9634940838,-1.19750709683,771.38168497,8269.06864716,-6.8212102633e-13,300.810143829,45.0406036517,13.9568775216,50.0907899695,0.448080052885,0,0
0.02908,21.7314555294,0.905477313727,12.2166271228,-13.753562165,-5.66174926589,771.436288457,8141.43215161,0,300.810143829,45.0406036517,13.9568775216,50.0907899695,0.448080052885,0,0
0.0291,18.457829691,0.769076237127,12.3343894701,-13.5120808037,-8.15568565331,771.501704956,8047.31926809,6.8212102633e-13,300.810143829,45.0406036517,13.9568775216,50.0907899695,0.448080052885,0,0
0.02912,14.6417106359,0.610071276494,12.4793013241,-13.2006208689,-5.87347598932,771.564333667,7928.67695581,3.41060513165e-13,300.774462092,44.8519777944,13.9565138069,50.0899569033,0.434714125501,0,0
0.02914,11.0300738133,0.459586408889,12.5639473653,-12.8814997497,-1.4301974266,771.63318144,7775.92869279,0,300.774462092,44.8519777944,13.9565138069,50.0899569033,0.434714125501,0,0
0.02916,8.08843172892,0.337017988705,12.5794232108,-12.6509297572,-1.56689847306,771.684339724,7641.63583588,0,300.730865791,44.6784961958,13.9307846428,50.0891844899,0.42153709732,0,0
0.02918,5.05249255309,0.210520523045,12.6068934188,-12.4645651758,-5.90000014443,771.736767211,7544.24317401,3.41060513165e-13,300.730865791,44.6784961958,13.9307846428,50.0891844899,0.42153709732,0,0
0.0292,1.42324376916,0.0593018237149,12.7233680984,-12.2541277306,-8.26224369641,771.8001995,7489.23021385,-6.8212102633e-13,300.730865791,44.6784961958,13.9307846428,50.0891844899,0.42153709732,0,0
0.02922,-2.58031143352,-0.107512976397,12.8655520317,-11.982488745,-5.86160807181,771.861931047,7418.73659142,3.41060513165e-13,300.679809146,44.5150934996,13.892874723,50.0884571126,0.408466334834,0,0
0.02924,-6.1805336611,-0.257522235879,12.9453531749,-11.7116882668,-1.30603984901,771.930547864,7315.491086,3.41060513165e-13,300.679809146,44.5150934996,13.892874723,50.0884571126,0.408466334834,0,0
0.02926,-9.10108196748,-0.379211748645,12.9572424715,-11.5336384303,-1.50046375159,771.981125218,7225.40998696,-3.41060513165e-13,300.62407648,44.3654937481,13.8352903198,50.0877735977,0.395565207038,0,0
0.02928,-12.2740506753,-0.511418778137,12.9880821884,-11.3974348779,-5.73960916641,772.031095889,7172.48039748,6.8212102633e-13,300.62407648,44.3654937481,13.8352903198,50.0877735977,0.395565207038,0,0
0.0293,-15.9779444608,-0.665747685867,13.1091545309,-11.239668301,-7.98544948024,772.092835538,7166.95910429,0,300.62407648,44.3654937481,13.8352903198,50.0877735977,0.395565207038,0,0
0.02932,-19.8995936182,-0.829149734092,13.2539269174,-11.0254586866,-5.51106478006,772.153348506,7149.95537432,-3.41060513165e-13,300.565042286,44.2264984138,13.7710587046,50.0871193535,0.382739640668,0,0
0.02934,-23.2374977399,-0.968229072494,13.3332459875,-10.8168432686,-0.868147389332,772.220607295,7097.20834551,-6.8212102633e-13,300.565042286,44.2264984138,13.7710587046,50.0871193535,0.382739640668,0,0
0.02936,-25.8757982666,-1.07815826111,13.3438713935,-10.7029464767,-1.07033481291,772.266838133,7050.58541483,-3.41060513165e-13,300.505474471,44.1012458993,13.6925556623,50.0864922259,0.370067072084,0,0
0.02938,-28.7950637364,-1.19979432235,13.3756180736,-10.6293217816,-5.25175862797,772.314652942,7039.89952324,0,300.505474471,44.1012458993,13.6925556623,50.0864922259,0.370067072084,0,0
0.0294,-32.1537526063,-1.33973969193,13.4966371657,-10.5350424735,-7.46333231171,772.374730319,7078.58969147,3.41060513165e-13,300.505474471,44.1012458993,13.6925556623,50.0864922259,0.370067072084,0,0
0.02942,-35.5917672489,-1.48299030204,13.6388307694,-10.3853017695,-5.12296731496,772.435809556,7105.71498802,0,300.446533303,43.9873474117,13.6124203782,50.085880302,0.357447522953,0,0
0.02944,-38.3193193069,-1.59663830446,13.7119072715,-10.2378370674,-0.174833302117,772.496446886,7089.09510517,6.8212102633e-13,300.446533303,43.9873474117,13.6124203782,50.085880302,0.357447522953,0,0
0.02946,-40.544883982,-1.68937016591,13.7152235481,-10.1815929631,-0.00750406405282,772.54323879,7071.02793118,-3.41060513165e-13,300.390067826,43.8869807017,13.5223522384,50.0852831524,0.344970698852,0,0
0.02948,-43.2870504987,-1.80362710411,13.7393110819,-10.1631371566,-4.1659658573,772.589487705,7087.46631845,-6.8212102633e-13,300.390067826,43.8869807017,13.5223522384,50.0852831524,0.344970698852,0,0
0.0295,-46.4636360588,-1.93598483579,13.8489092479,-10.1231384809,-6.05550662928,772.652889919,7152.43817626,0,300.390067826,43.8869807017,13.5223522384,50.0852831524,0.344970698852,0,0
0.02952,-49.5966189703,-2.06652579043,13.9676079254,-10.0249387278,-3.78637883267,772.712158871,7196.73591594,-3.41060513165e-13,300.336941309,43.7989800625,13.4357360385,50.0846925067,0.332533524077,0,0
0.02954,-51.9062117906,-2.16275882461,14.0107578064,-9.92653013526,1.86467137563,772.768977526,7188.35665367,6.8212102633e-13,300.336941309,43.7989800625,13.4357360385,50.0846925067,0.332533524077,0,0
0.02956,-53.9852056677,-2.24938356949,13.9869111242,-9.91250410268,1.08861896929,772.816545219,7174.82752382,0,300.286528177,43.7232241066,13.3449766941,50.0841127455,0.320260425228,0,0
0.02958,-56.6722584574,-2.36134410239,13.9906729677,-9.92732523071,-3.08749542085,772.861915066,7196.79989506,-1.36424205266e-12,300.286528177,43.7232241066,13.3449766941,50.0841127455,0.320260425228,0,0
0.0296,-59.7456939392,-2.48940391413,14.0820134587,-9.91720676972,-5.00469209075,772.924718198,7268.42940032,-6.8212102633e-13,300.286528177,43.7232241066,13.3449766941,50.0841127455,0.320260425228,0,0
0.02962,-62.6814583158,-2.61172742982,14.1823598402,-9.84641019827,-3.06001725187,772.983651785,7317.89387035,0,300.239668868,43.6598057446,13.262107177,50.0835373636,0.308012675695,0,0
0.02964,-64.7355880425,-2.69731616844,14.2053097348,-9.76662776635,2.98905163388,773.037888337,7306.8805704,0,300.239668868,43.6598057446,13.262107177,50.0835373636,0.308012675695,0,0
0.02966,-66.7344104166,-2.78060043402,14.1631760034,-9.76369018311,1.70674728996,773.08358324,7287.76654246,1.02318153949e-12,300.194786986,43.6077051051,13.178001841,50.0829724482,0.295933076582,0,0
0.02968,-69.3544224977,-2.88976760407,14.1520437969,-9.78430502099,-2.5044506437,773.12820544,7304.7294043,6.8212102633e-13,300.194786986,43.6077051051,13.178001841,50.0829724482,0.295933076582,0,0
0.0297,-72.2907385902,-3.01211410793,14.2286758544,-9.77863596347,-4.36288541539,773.190802716,7371.59446261,-1.02318153949e-12,300.194786986,43.6077051051,13.178001841,50.0829724482,0.295933076582,0,0
0.02972,-74.9717264808,-3.1238219367,14.3110377371,-9.71225283159,-2.492257941,773.248581704,7413.40607205,3.41060513165e-13,300.152258081,43.5673711428,13.1032428317,50.0824130232,0.283884656653,0,0
0.02974,-76.6944275212,-3.19560114672,14.3145121751,-9.63723032325,3.94962544371,773.300358879,7391.84001127,-6.8212102633e-13,300.152258081,43.5673711428,13.1032428317,50.0824130232,0.283884656653,0,0
0.02976,-78.5003211071,-3.2708467128,14.2574615145,-9.63482705842,1.75200146224,773.346596002,7363.28494807,0,300.109532276,43.5365943417,13.0283960679,50.0818663919,0.272010138578,0,0
0.02978,-80.8784917729,-3.3699371572,14.2375834235,-9.65081341421,-2.49630249102,773.390329396,7372.88298575,6.8212102633e-13,300.109532276,43.5365943417,13.0283960679,50.0818663919,0.272010138578,0,0
0.0298,-83.4980416148,-3.47908506729,14.3075509813,-9.6397630858,-4.36672813945,773.452037886,7433.6419281,1.02318153949e-12,300.109532276,43.5365943417,13.0283960679,50.0818663919,0.272010138578,0,0
0.02982,-85.7830800734,-3.57429500306,14.3834963764,-9.56922424673,-2.66741313523,773.511442604,7469.5345311,-6.8212102633e-13,300.067418753,43.5167048077,12.9623853054,50.081326927,0.26015455486,0,0
0.02984,-87.14260941,-3.63094205875,14.3800717421,-9.48708679066,4.38044056734,773.560362131,7439.40046354,6.8212102633e-13,300.067418753,43.5167048077,12.9623853054,50.081326927,0.26015455486,0,0
0.02986,-88.9491385157,-3.70621410482,14.3201203926,-9.47214092878,1.68759804039,773.604735561,7404.55979577,-3.41060513165e-13,300.023625007,43.505381817,12.8953687871,50.0808018822,0.248469666345,0,0
