time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.02988,-91.4051056621,-3.80854606925,14.3010734563,-9.47264722009,-2.58812322028,773.647287546,7410.16249248,0,300.023625007,43.505381817,12.8953687871,50.0808018822,0.248469666345,0,0
0.0299,-94.0557186499,-3.91898827708,14.3700030007,-9.44644063359,-4.17024858495,773.712434442,7466.17670403,1.02318153949e-12,300.023625007,43.505381817,12.8953687871,50.0808018822,0.248469666345,0,0
0.02992,-96.2593283256,-4.0108053469,14.4349509161,-9.36094172136,-2.51564434422,773.771243585,7489.95833739,1.36424205266e-12,299.98045847,43.5054300595,12.836218093,50.0802848128,0.236804525356,0,0
0.02994,-97.52824705,-4.06367696042,14.4168550993,-9.26485913496,4.93097417403,773.817974457,7444.72310841,3.41060513165e-13,299.98045847,43.5054300595,12.836218093,50.0802848128,0.236804525356,0,0
0.02996,-99.4578452594,-4.14407688581,14.3429899194,-9.2366000761,2.21408521568,773.861892281,7397.02833671,-3.41060513165e-13,299.93464044,43.5129979073,12.7760057927,50.0797855915,0.225344145835,0,0
0.02998,-102.071658446,-4.2529857686,14.3107876331,-9.22606989588,-2.09076507055,773.904150926,7392.16551242,-3.41060513165e-13,299.93464044,43.5129979073,12.7760057927,50.0797855915,0.225344145835,0,0
0.03,-104.82539266,-4.36772469415,14.3672864474,-9.19183765252,-3.72613446607,773.968561497,7439.65963907,-3.41060513165e-13,299.93464044,43.5129979073,12.7760057927,50.0797855915,0.225344145835,0,0
0.03002,-107.048756249,-4.46036484369,14.4208263351,-9.1006490336,-2.37550425547,774.027327646,7456.24558939,3.41060513165e-13,299.889390725,43.5317625993,12.7243303577,50.0792966951,0.213902442117,0,0
0.03004,-108.390603102,-4.51627512923,14.3919508855,-8.99357448399,5.34960547218,774.072097396,7401.82496001,0,299.889390725,43.5317625993,12.7243303577,50.0792966951,0.213902442117,0,0
0.03006,-110.516600654,-4.60485836058,14.3133497642,-8.94721474709,1.8304321111,774.116370159,7347.10448938,0,299.841882706,43.557952902,12.6719541219,50.0788273393,0.202669505092,0,0
0.03008,-113.225906916,-4.71774612148,14.282617041,-8.9149630418,-2.49862155617,774.157610585,7337.44425706,-6.8212102633e-13,299.841882706,43.557952902,12.6719541219,50.0788273393,0.202669505092,0,0
0.0301,-115.96447966,-4.83185331916,14.341965063,-8.86046012566,-3.99815037686,774.221688779,7381.11652809,3.41060513165e-13,299.841882706,43.557952902,12.6719541219,50.0788273393,0.202669505092,0,0
0.03012,-118.059359041,-4.91913996004,14.3955713011,-8.75273040262,-2.62633216859,774.27999244,7392.97681277,-6.8212102633e-13,299.796096745,43.5959189471,12.6262128523,50.0783689767,0.191462200695,0,0
0.03014,-119.459855158,-4.9774939649,14.3673744507,-8.63184071163,5.9007997621,774.321756205,7336.93365236,-6.8212102633e-13,299.796096745,43.5959189471,12.6262128523,50.0783689767,0.191462200695,0,0
0.03016,-121.970469285,-5.08210288687,14.2942131403,-8.5711248611,1.81495832337,774.364405472,7286.79553048,3.41060513165e-13,299.749192222,43.641771112,12.578367642,50.0779299987,0.180469626027,0,0
0.03018,-125.064068972,-5.21100287382,14.2724180469,-8.52546135918,-2.53066404191,774.404333228,7284.95902187,0,299.749192222,43.641771112,12.578367642,50.0779299987,0.180469626027,0,0
0.0302,-128.100385,-5.33751604167,14.3416681677,-8.46095508512,-4.0608192347,774.467330497,7338.24682273,6.8212102633e-13,299.749192222,43.641771112,12.578367642,50.0779299987,0.180469626027,0,0
0.03022,-130.358937237,-5.43162238487,14.4050078104,-8.3477249124,-2.82407382921,774.524535815,7360.5907911,-6.8212102633e-13,299.706561345,43.701158058,12.536209576,50.0774989054,0.169497488113,0,0
0.03024,-132.002180538,-5.50009085577,14.3866424118,-8.2205704223,6.09669680378,774.565192582,7315.30217698,6.8212102633e-13,299.706561345,43.701158058,12.536209576,50.0774989054,0.169497488113,0,0
0.03026,-134.882750919,-5.62011462163,14.3236613821,-8.15359382049,1.9912910005,774.606433838,7277.6173425,-3.41060513165e-13,299.664971335,43.7698832875,12.4912502925,50.0770833168,0.15875321191,0,0
0.03028,-138.302441383,-5.76260172428,14.3115055123,-8.10462108697,-2.36873462215,774.645019804,7289.07963896,6.8212102633e-13,299.664971335,43.7698832875,12.4912502925,50.0770833168,0.15875321191,0,0
0.0303,-141.540766703,-5.89753194597,14.3858225714,-8.04010218576,-3.61340194696,774.711690375,7353.02441444,-6.8212102633e-13,299.664971335,43.7698832875,12.4912502925,50.0770833168,0.15875321191,0,0
0.03032,-143.821445163,-5.99256021514,14.4435595453,-7.92874887155,-2.27619793069,774.763503896,7377.41397454,0,299.629517289,43.8532914695,12.4517535623,50.0766714208,0.150386628076,0,0
0.03034,-145.5985243,-6.06660517915,14.4156454467,-7.79731396639,5.97477648923,774.805724146,7329.90329122,-1.70530256582e-12,299.629517289,43.8532914695,12.4517535623,50.0766714208,0.150386628076,0,0
0.03036,-148.608844715,-6.19203519647,14.3469919919,-7.71845745834,1.6047954689,774.847672977,7290.04955102,3.41060513165e-13,299.594783506,43.9448359423,12.4101507823,50.0762746657,0.147196931147,0,0
0.03038,-151.999053534,-6.33329389726,14.3336033403,-7.65509949267,-2.76834555066,774.885322392,7299.92026916,0,299.594783506,43.9448359423,12.4101507823,50.0762746657,0.147196931147,0,0
0.0304,-155.062750167,-6.46094792361,14.4070065688,-7.57850774442,-3.88544082737,774.951854639,7361.74718347,-1.02318153949e-12,299.594783506,43.9448359423,12.4101507823,50.0762746657,0.147196931147,0,0
0.03042,-157.027156853,-6.54279820221,14.4608455314,-7.45947143882,-2.78497870725,775.003527788,7381.63142265,0,299.565675829,44.0492316247,12.3728535821,50.0758816864,0.144097335752,0,0
0.03044,-158.526452505,-6.60526885437,14.4265799978,-7.31373968503,5.51072822059,775.045442374,7325.91780605,-3.41060513165e-13,299.565675829,44.0492316247,12.3728535821,50.0758816864,0.144097335752,0,0
0.03046,-161.289851405,-6.72041047522,14.3500679439,-7.21618622156,1.1388524403,775.086962439,7275.8810528,0,299.535984914,44.159100986,12.3323218297,50.0755054303,0.141178052042,0,0
0.03048,-164.380878859,-6.84920328579,14.3284774606,-7.13650653174,-3.23339005722,775.124217276,7275.51785923,-3.41060513165e-13,299.535984914,44.159100986,12.3323218297,50.0755054303,0.141178052042,0,0
0.0305,-167.062768946,-6.96094870608,14.3940421319,-7.04836458388,-4.31186560919,775.189848939,7327.74477821,0,299.535984914,44.159100986,12.3323218297,50.0755054303,0.141178052042,0,0
0.03052,-168.573428465,-7.0238928527,14.4407014099,-6.92381105265,-3.23822758926,775.24474396,7339.39410018,3.41060513165e-13,299.5104931,44.2786884415,12.2947951913,50.0751353979,0.138349261232,0,0
0.03054,-169.750280844,-7.0729283685,14.3994166343,-6.76785929151,5.52729338811,775.283827756,7276.16242809,0,299.5104931,44.2786884415,12.2947951913,50.0751353979,0.138349261232,0,0
0.03056,-172.373855145,-7.18224396436,14.3114452753,-6.65906837117,1.4231198421,775.32398025,7217.88685927,1.36424205266e-12,299.483423276,44.4012635717,12.2533772403,50.0747838695,0.135687269795,0,0
0.03058,-175.396789862,-7.30819957758,14.2747814737,-6.57439309751,-2.94479280955,775.361394501,7209.64348289,0,299.483423276,44.4012635717,12.2533772403,50.0747838695,0.135687269795,0,0
0.0306,-177.976760992,-7.41569837466,14.3261953585,-6.48742138456,-4.15422304166,775.425915007,7255.65820933,-3.41060513165e-13,299.483423276,44.4012635717,12.2533772403,50.0747838695,0.135687269795,0,0
0.03062,-179.307023542,-7.47112598093,14.3631708228,-6.37038309038,-3.01872059496,775.480383856,7264.80432539,-3.41060513165e-13,299.460085416,44.5313508132,12.2157269861,50.0744401254,0.13311474733,0,0
0.03064,-180.230866891,-7.5096194538,14.3137276953,-6.21947345205,5.15229328915,775.520266567,7199.01683753,3.41060513165e-13,299.460085416,44.5313508132,12.2157269861,50.0744401254,0.13311474733,0,0
0.03066,-182.603538306,-7.60848076276,14.2155316635,-6.11157204311,1.60582390273,775.5607953,7135.71918798,-1.36424205266e-12,299.434949131,44.6635756503,12.1749265082,50.0741151045,0.130688524397,0,0
0.03068,-185.371207297,-7.72380030403,14.1669872468,-6.03146650069,-2.7615743877,775.598314529,7121.74096648,6.8212102633e-13,299.434949131,44.6635756503,12.1749265082,50.0741151045,0.130688524397,0,0
0.0307,-187.644143998,-7.81850599994,14.2072181711,-5.95359589959,-3.96734693148,775.662344912,7162.06532081,-3.41060513165e-13,299.434949131,44.6635756503,12.1749265082,50.0741151045,0.130688524397,0,0
0.03072,-188.604827326,-7.85853447192,14.2348073866,-5.85060521643,-2.63523906816,775.714521144,7166.78128268,-3.41060513165e-13,299.412760159,44.8024439978,12.1382596457,50.0737988742,0.128346719716,0,0
0.03074,-189.254743041,-7.88561429338,14.17752022,-5.70976865717,5.08179747351,775.756994835,7098.87481179,1.36424205266e-12,299.412760159,44.8024439978,12.1382596457,50.0737988742,0.128346719716,0,0
0.03076,-191.527766503,-7.98032360431,14.0677760289,-5.60351759782,2.26072857965,775.796914397,7031.69512076,-1.02318153949e-12,299.387881316,44.9434125922,12.0989793513,50.0735016804,0.126137500486,0,0
0.03078,-194.293649327,-8.09556872195,14.0042812315,-5.52802472925,-2.11515436797,775.834887842,7013.2123956,-1.02318153949e-12,299.387881316,44.9434125922,12.0989793513,50.0735016804,0.126137500486,0,0
0.0308,-196.562675808,-8.19011149201,14.0335658018,-5.45943486114,-3.68224749994,775.894164727,7051.78378484,0,299.387881316,44.9434125922,12.0989793513,50.0735016804,0.126137500486,0,0
0.03082,-197.500560437,-8.2291900182,14.0618024535,-5.37104768443,-2.39687500964,775.944904714,7063.24823579,0,299.365145576,45.0904371799,12.0646980045,50.0732136142,0.124019488478,0,0
0.03084,-198.079149073,-8.25329787804,14.0100787646,-5.24393256046,4.86047592065,775.987308411,7005.55347727,0,299.365145576,45.0904371799,12.0646980045,50.0732136142,0.124019488478,0,0
0.03086,-200.260560232,-8.34419000968,13.906414131,-5.14210327606,2.06101524013,776.026504647,6946.92208804,0,299.33985057,45.2409293803,12.0281064025,50.0729413944,0.122012462829,0,0
0.03088,-202.884410077,-8.45351708654,13.8496967959,-5.06978114041,-2.32249282702,776.063805822,6935.48959878,-3.41060513165e-13,299.33985057,45.2409293803,12.0281064025,50.0729413944,0.122012462829,0,0
0.0309,-204.947191465,-8.53946631106,13.8867239151,-5.00663089695,-3.90871106256,776.122199827,6979.91853382,-1.02318153949e-12,299.33985057,45.2409293803,12.0281064025,50.0729413944,0.122012462829,0,0
0.03092,-205.633244706,-8.56805186275,13.9238312405,-4.92672068527,-2.35346578555,776.171496582,6997.37198032,1.02318153949e-12,299.316376963,45.3979643324,11.995458357,50.0726756665,0.12010459081,0,0
0.03094,-206.107039166,-8.58779329858,13.8825226408,-4.80642308723,4.45735479127,776.213672688,6949.83195609,6.8212102633e-13,299.316376963,45.3979643324,11.995458357,50.0726756665,0.12010459081,0,0
0.03096,-208.327299915,-8.68030416311,13.7869296666,-4.70229822004,2.10019343913,776.253044352,6900.92924513,-3.41060513165e-13,299.290088193,45.5590887859,11.959881681,50.0724227629,0.11830653697,0,0
0.03098,-211.049213449,-8.79371722703,13.7354990406,-4.62819180498,-2.28619201294,776.289745352,6897.92534274,-6.8212102633e-13,299.290088193,45.5590887859,11.959881681,50.0724227629,0.11830653697,0,0
0.031,-213.182774668,-8.88261561118,13.7781474142,-4.56643435166,-3.97777372105,776.347247188,6950.17269486,-1.36424205266e-12,299.290088193,45.5590887859,11.959881681,50.0724227629,0.11830653697,0,0
0.03102,-213.880652334,-8.91169384723,13.8241585744,-4.49240971267,-2.43579364413,776.395564123,6976.97742107,-6.8212102633e-13,299.265933984,45.7261425572,11.9279043233,50.0721733982,0.116626203627,0,0
0.03104,-214.294203417,-8.92892514239,13.792631676,-4.37858957139,3.67453722714,776.437368412,6939.22654522,1.70530256582e-12,299.265933984,45.7261425572,11.9279043233,50.0721733982,0.116626203627,0,0
0.03106,-216.53451805,-9.02227158541,13.7007914219,-4.26667129955,2.20127114529,776.474989035,6895.62129901,-3.41060513165e-13,299.239372179,45.8971882923,11.8929925626,50.071933801,0.115051161023,0,0
0.03108,-219.368244774,-9.14034353226,13.6465797991,-4.18373971742,-2.18521977569,776.511521551,6894.68875495,0,299.239372179,45.8971882923,11.8929925626,50.071933801,0.115051161023,0,0
0.0311,-221.594108302,-9.23308784593,13.6847083132,-4.11595152958,-3.90059984902,776.568361757,6947.09303478,2.38742359215e-12,299.239372179,45.8971882923,11.8929925626,50.071933801,0.115051161023,0,0
0.03112,-222.307985858,-9.26283274407,13.7267803677,-4.04039187251,-2.38205508206,776.615390543,6973.1840686,-3.41060513165e-13,299.215264085,46.0719436379,11.8617370424,50.0716968694,0.113623457133,0,0
0.03114,-222.643455989,-9.2768106662,13.6922407714,-3.92869456803,3.28395982856,776.656716452,6935.31154772,-6.8212102633e-13,299.215264085,46.0719436379,11.8617370424,50.0716968694,0.113623457133,0,0
0.03116,-224.804012251,-9.36683384379,13.5950572913,-3.81149144755,2.27228074179,776.695144039,6890.17502555,0,299.188748325,46.2492748003,11.8281678404,50.071469548,0.112293007219,0,0
0.03118,-227.582136245,-9.48258901021,13.5325525668,-3.72306711932,-2.11503134715,776.731733856,6885.85685003,2.04636307899e-12,299.188748325,46.2492748003,11.8281678404,50.071469548,0.112293007219,0,0
0.0312,-229.715881029,-9.57149504287,13.5623523594,-3.65287266645,-3.81889693738,776.788160803,6933.46554224,-1.36424205266e-12,299.188748325,46.2492748003,11.8281678404,50.071469548,0.112293007219,0,0
0.03122,-230.287484357,-9.59531184819,13.5974967256,-3.57950474861,-2.09203173208,776.832646115,6954.59474186,3.41060513165e-13,299.164561749,46.4283602784,11.7984606152,50.0712456548,0.111117250518,0,0
0.03124,-230.558789279,-9.60661621995,13.5585562955,-3.47330139257,3.1292807877,776.872966504,6916.44831791,3.41060513165e-13,299.164561749,46.4283602784,11.7984606152,50.0712456548,0.111117250518,0,0
0.03126,-232.779475871,-9.69914482795,13.4546866452,-3.35534368681,2.96363340048,776.91007224,6872.64802488,3.41060513165e-13,299.137891481,46.6095897418,11.7671586475,50.0710316168,0.110024162149,0,0
0.03128,-235.739473286,-9.82247805356,13.3805577084,-3.26723674622,-1.43280436482,776.947061664,6868.68565574,0,299.137891481,46.6095897418,11.7671586475,50.0710316168,0.110024162149,0,0
0.0313,-238.058747019,-9.91911445913,13.4007891821,-3.20120470456,-3.47258540393,776.99887477,6917.22465399,3.41060513165e-13,299.137891481,46.6095897418,11.7671586475,50.0710316168,0.110024162149,0,0
0.03132,-238.79237139,-9.94968214126,13.4375122421,-3.13760430946,-1.78956038285,777.04154037,6945.77929852,6.8212102633e-13,299.113974165,46.791874503,11.7405926771,50.070820477,0.109095798288,0,0
0.03134,-239.148282343,-9.96451176427,13.4059530412,-3.04574367671,2.84595256358,777.084430582,6918.90302849,-3.41060513165e-13,299.113974165,46.791874503,11.7405926771,50.070820477,0.109095798288,0,0
0.03136,-241.428148527,-10.0595061886,13.3097186489,-2.93181181046,2.70015220687,777.118511085,6886.50709831,-3.41060513165e-13,299.08844044,46.9782742672,11.7130899805,50.0706160056,0.108229278371,0,0
0.03138,-244.418064472,-10.1840860197,13.2424489593,-2.83910385032,-1.70600097359,777.154894085,6891.32575606,3.41060513165e-13,299.08844044,46.9782742672,11.7130899805,50.0706160056,0.108229278371,0,0
0.0314,-246.703651984,-10.2793188326,13.2698231765,-2.76814242208,-3.76580640882,777.205883913,6945.96516644,-6.8212102633e-13,299.08844044,46.9782742672,11.7130899805,50.0706160056,0.108229278371,0,0
0.03142,-247.331821671,-10.3054925696,13.3143552784,-2.70218689679,-2.09566549595,777.247300491,6978.64914257,-3.41060513165e-13,299.06617305,47.1663977167,11.6894135858,50.0704117687,0.107547329719,0,0
0.03144,-247.501251409,-10.312552142,13.2911701754,-2.61164801683,2.41127758418,777.290023442,6955.79140023,-6.8212102633e-13,299.06617305,47.1663977167,11.6894135858,50.0704117687,0.107547329719,0,0
0.03146,-249.581811445,-10.3992421435,13.2013177557,-2.49441218878,2.39179816224,777.323790777,6927.38687552,6.8212102633e-13,299.041648907,47.3597167113,11.6640207635,50.0702127972,0.106924317331,0,0
0.03148,-252.419253691,-10.5174689038,13.1362467603,-2.39477636724,-2.01299319805,777.359817475,6933.91403857,0,299.041648907,47.3597167113,11.6640207635,50.0702127972,0.106924317331,0,0
0.0315,-254.531585144,-10.6054827143,13.1647240809,-2.31871960885,-4.04687637822,777.410264885,6987.90442452,0,299.041648907,47.3597167113,11.6640207635,50.0702127972,0.106924317331,0,0
0.03152,-254.945852245,-10.6227438435,13.2104793615,-2.25144879046,-2.35977287442,777.450754891,7018.28336118,0,299.019299018,47.5543025511,11.6413647181,50.070013562,0.106497978402,0,0
0.03154,-254.847160171,-10.6186316738,13.1889908528,-2.16395072595,2.13153068934,777.492252507,6993.30002598,-3.41060513165e-13,299.019299018,47.5543025511,11.6413647181,50.070013562,0.106497978402,0,0
0.03156,-256.700710772,-10.6958629488,13.0976024894,-2.04375274078,2.32548472696,777.523981449,6963.01441094,-1.70530256582e-12,298.992925933,47.7539814028,11.6166218467,50.0698200621,0.106121208608,0,0
0.03158,-259.477160718,-10.8115483633,13.0228392447,-1.93218998424,-2.07232167977,777.560370437,6965.21467536,0,298.992925933,47.7539814028,11.6166218467,50.0698200621,0.106121208608,0,0
0.0316,-261.558297958,-10.8982624149,13.039439976,-1.84430968088,-4.10771958634,777.610286005,7012.81432205,-6.8212102633e-13,298.992925933,47.7539814028,11.6166218467,50.0698200621,0.106121208608,0,0
0.03162,-261.90712068,-10.912796695,13.074295455,-1.76900006228,-2.42042572924,777.649498804,7035.73666971,0,298.967481061,47.9521950154,11.5942728902,50.069627545,0.105965201174,0,0
0.03164,-261.68137395,-10.9033905812,13.0437808638,-1.67843769398,2.07972721571,777.689874725,7004.19116361,-1.36424205266e-12,298.967481061,47.9521950154,11.5942728902,50.069627545,0.105965201174,0,0
0.03166,-263.386339665,-10.9744308194,12.9437533728,-1.55525279467,2.29568418759,777.722221523,6969.54466656,-3.41060513165e-13,298.936752111,48.1532749215,11.5702408588,50.0694425324,0.105848612477,0,0
0.03168,-266.082943249,-11.0867893021,12.8572045815,-1.43577254128,-2.09558343928,777.759071036,6966.86518725,3.41060513165e-13,298.936752111,48.1532749215,11.5702408588,50.0694425324,0.105848612477,0,0
0.0317,-268.080965543,-11.170040231,12.8621254664,-1.34135173383,-4.09971280709,777.80869735,7008.07907397,-3.41060513165e-13,298.936752111,48.1532749215,11.5702408588,50.0694425324,0.105848612477,0,0
0.03172,-268.311947727,-11.1796644886,12.8871768123,-1.2638975035,-2.39792450994,777.846924572,7023.87986805,0,298.906401775,48.3500361222,11.5487168723,50.0692598533,0.10595342116,0,0
0.03174,-267.918173815,-11.1632572423,12.8491663934,-1.1763950745,2.10957199093,777.886315627,6986.47907125,-3.41060513165e-13,298.906401775,48.3500361222,11.5487168723,50.0692598533,0.10595342116,0,0
0.03176,-269.454518816,-11.2272716173,12.7419725629,-1.05827402459,2.75055825395,777.916863578,6948.70648018,1.02318153949e-12,298.870221403,48.5482894118,11.5261796086,50.0690861972,0.106080473582,0,0
0.03178,-272.127291567,-11.3386371486,12.642671575,-0.940947235803,-1.63991225853,777.954463598,6942.89324744,0,298.870221403,48.5482894118,11.5261796086,50.0690861972,0.106080473582,0,0
0.0318,-274.136314017,-11.4223464174,12.6340239384,-0.850284554411,-3.6666360155,778.003801999,6979.47701709,0,298.870221403,48.5482894118,11.5261796086,50.0690861972,0.106080473582,0,0
0.03182,-274.348907292,-11.4312044705,12.6477721011,-0.780171863498,-1.99426204393,778.040881106,6989.93382973,-3.41060513165e-13,298.834464841,48.740818635,11.506719584,50.0689156568,0.106427819353,0,0
0.03184,-273.881910988,-11.4117462912,12.6014977745,-0.704124664868,2.50888877973,778.079151194,6948.51578686,3.41060513165e-13,298.834464841,48.740818635,11.506719584,50.0689156568,0.106427819353,0,0
0.03186,-275.306735475,-11.4711139781,12.488403196,-0.59791913319,2.58942081209,778.110240117,6909.70026181,3.41060513165e-13,298.792603969,48.935147503,11.4872177581,50.0687550668,0.106783408235,0,0
0.03188,-277.890064031,-11.5787526679,12.383120943,-0.479078120574,-1.80713731899,778.148216202,6903.32912351,0,298.792603969,48.935147503,11.4872177581,50.0687550668,0.106783408235,0,0
0.0319,-279.795506274,-11.6581460948,12.3700205738,-0.382859644254,-3.86145875108,778.197301761,6937.83266088,3.41060513165e-13,298.792603969,48.935147503,11.4872177581,50.0687550668,0.106783408235,0,0
0.03192,-279.869473654,-11.6612280689,12.3819750385,-0.308679332775,-2.1969816054,778.233568936,6945.42789263,1.36424205266e-12,298.751262539,49.1236973187,11.4706871191,50.068597595,0.107365877775,0,0
0.03194,-279.220430765,-11.6341846152,12.3366855862,-0.232148364287,2.30629908916,778.270989011,6902.44693861,3.41060513165e-13,298.751262539,49.1236973187,11.4706871191,50.068597595,0.107365877775,0,0
0.03196,-280.440483881,-11.6850201617,12.2264492536,-0.128299757281,2.37405367051,778.301880443,6865.01324058,-3.41060513165e-13,298.703396874,49.3150676727,11.4540781925,50.0684502589,0.107949579117,0,0
0.03198,-282.905599267,-11.7877333028,12.1213473451,-0.00569488328797,-2.02208937755,778.340070886,6861.06600744,3.41060513165e-13,298.703396874,49.3150676727,11.4540781925,50.0684502589,0.107949579117,0,0
0.032,-284.719347897,-11.8633061624,12.1082811517,0.0953593215169,-4.05789604119,778.388972101,6896.58237484,-3.41060513165e-13,298.703396874,49.3150676727,11.4540781925,50.0684502589,0.107949579117,0,0
0.03202,-284.6904977,-11.8621040708,12.1218343209,0.171445549552,-2.37721200616,778.424555171,6904.2665728,-3.41060513165e-13,298.655724613,49.5014917385,11.4399360936,50.0683051773,0.108761720999,0,0
0.03204,-283.91018687,-11.8295911196,12.0801856466,0.245611351839,2.13162607414,778.461090193,6862.33046996,-3.41060513165e-13,298.655724613,49.5014917385,11.4399360936,50.0683051773,0.108761720999,0,0
0.03206,-284.994360584,-11.8747650243,11.9745822371,0.343223811785,2.3636425627,778.487796435,6828.44320132,0,298.600665616,49.6923010172,11.4256863654,50.0681696416,0.109567470253,0,0
0.03208,-287.515388802,-11.9798078667,11.8668934055,0.470233489147,-2.02953570253,778.526459448,6829.44180374,3.41060513165e-13,298.600665616,49.6923010172,11.4256863654,50.0681696416,0.109567470253,0,0
0.0321,-289.469493918,-12.0612289133,11.8485028587,0.581377609683,-4.07538170614,778.575017881,6868.75830759,-3.41060513165e-13,298.600665616,49.6923010172,11.4256863654,50.0681696416,0.109567470253,0,0
0.03212,-289.571631365,-12.0654846402,11.8580127284,0.665908488405,-2.39902159708,778.609431512,6879.16367005,-6.8212102633e-13,298.545633208,49.8781069654,11.4136247732,50.0680347866,0.110614162912,0,0
0.03214,-288.875295296,-12.0364706374,11.8148066934,0.74423706103,2.11447031852,778.644679249,6840.48411381,-3.41060513165e-13,298.545633208,49.8781069654,11.4136247732,50.0680347866,0.110614162912,0,0
0.03216,-289.999269012,-12.0833028755,11.7099764396,0.841152458698,2.35682392171,778.670915281,6812.09505733,-6.8212102633e-13,298.483188994,50.067786193,11.4016779322,50.0679082494,0.111658110475,0,0
0.03218,-292.625906674,-12.1927461114,11.6007902481,0.971235401597,-2.03463235708,778.709284417,6820.43256775,-3.41060513165e-13,298.483188994,50.067786193,11.4016779322,50.0679082494,0.111658110475,0,0
0.0322,-294.710122077,-12.2795884199,11.5803501899,1.08811722395,-4.05586686639,778.757610731,6865.84323299,3.41060513165e-13,298.483188994,50.067786193,11.4016779322,50.0679082494,0.111658110475,0,0
0.03222,-294.914591847,-12.2881079936,11.5894831614,1.17548576568,-2.3700427098,778.791053983,6880.6916351,3.41060513165e-13,298.421405256,50.2514827116,11.3917695934,50.0677802221,0.112942324092,0,0
0.03224,-294.269884543,-12.2612451893,11.5481943766,1.25192363226,2.14649797894,778.825042436,6846.38975358,-3.41060513165e-13,298.421405256,50.2514827116,11.3917695934,50.0677802221,0.112942324092,0,0
0.03226,-295.405269767,-12.3085529069,11.4471271904,1.34160585979,2.8871083899,778.850872759,6824.09044462,-3.41060513165e-13,298.352989892,50.4383769956,11.382333706,50.0676589817,0.114218141453,0,0
0.03228,-298.166845207,-12.4236185503,11.3367186352,1.46447586591,-1.58890365946,778.88661862,6840.29224461,6.8212102633e-13,298.352989892,50.4383769956,11.382333706,50.0676589817,0.114218141453,0,0
0.0323,-300.448439116,-12.5186849632,11.3126251588,1.57677376267,-3.63654136583,778.934648615,6892.30024053,1.70530256582e-13,298.352989892,50.4383769956,11.382333706,50.0676589817,0.114218141453,0,0
0.03232,-300.823186649,-12.5342994437,11.3194528971,1.6575836902,-1.98370980486,778.966925264,6911.67024298,1.70530256582e-13,298.286677632,50.6184998949,11.3749839089,50.0675340222,0.115732222982,0,0
0.03234,-300.28670946,-12.5119462275,11.2783045766,1.72389839124,2.52518563316,778.999505554,6881.29867644,-1.70530256582e-13,298.286677632,50.6184998949,11.3749839089,50.0675340222,0.115732222982,0,0
0.03236,-301.467195385,-12.561133141,11.1798892985,1.79959534334,3.27367607971,779.024147501,6864.25281394,1.70530256582e-13,298.215205672,50.8015085729,11.3685848841,50.0674144929,0.117236607659,0,0
0.03238,-304.255920208,-12.6773300087,11.0727795744,1.91504699454,-1.77999991629,779.059801384,6887.72516741,-1.19371179608e-12,298.215205672,50.8015085729,11.3685848841,50.0674144929,0.117236607659,0,0
0.0324,-306.564475353,-12.7735198064,11.0519033477,2.03062735187,-3.85693309498,779.107538777,6946.33975902,0,298.215205672,50.8015085729,11.3685848841,50.0674144929,0.117236607659,0,0
0.03242,-306.928060921,-12.788669205,11.0635276832,2.11591431154,-2.31565223341,779.142698014,6970.29115695,-1.70530256582e-13,298.147691262,50.9774442379,11.3640667461,50.0672892321,0.118982961241,0,0
0.03244,-306.255843629,-12.7606601512,11.0286665814,2.18363611595,2.19065756182,779.174496417,6941.62081789,3.41060513165e-13,298.147691262,50.9774442379,11.3640667461,50.0672892321,0.118982961241,0,0
0.03246,-307.203759241,-12.800156635,10.9380460595,2.25639286601,3.37393160953,779.199189021,6925.8280859,3.41060513165e-13,298.07644486,51.1562108762,11.3606312099,50.0671685778,0.12072736709,0,0
0.03248,-309.790963781,-12.9079568242,10.8366335057,2.36864755248,-2.12588316571,779.233183616,6951.8031922,-1.70530256582e-13,298.07644486,51.1562108762,11.3606312099,50.0671685778,0.12072736709,0,0
0.0325,-311.933519765,-12.9972299902,10.8165997441,2.48779077592,-3.8590287596,779.285086212,7010.78208932,1.70530256582e-13,298.07644486,51.1562108762,11.3606312099,50.0671685778,0.12072736709,0,0
0.03252,-312.070511976,-13.002937999,10.8191785318,2.57767608807,-2.3401249245,779.319747745,7026.61043337,-1.70530256582e-13,298.009860981,51.3284909081,11.3587466924,50.0670417672,0.122710498575,0,0
0.03254,-311.103446947,-12.9626436228,10.7725878572,2.6471439973,2.16818573472,779.351059392,6986.06760419,5.11590769747e-13,298.009860981,51.3284909081,11.3587466924,50.0670417672,0.122710498575,0,0
0.03256,-311.719510593,-12.9883129414,10.6709826078,2.7173448395,4.23140058274,779.373883501,6958.80254054,-8.52651282912e-13,297.938577839,51.5037027009,11.3581468087,50.0669226134,0.124701149925,0,0
0.03258,-314.099144138,-13.0874643391,10.5546812537,2.82263427103,-1.7163843571,779.407275792,6975.6068021,-6.8212102633e-13,297.938577839,51.5037027009,11.3581468087,50.0669226134,0.124701149925,0,0
0.0326,-316.148520862,-13.1728550359,10.5173085581,2.93996320253,-3.5117380936,779.459322748,7026.75054563,-3.41060513165e-13,297.938577839,51.5037027009,11.3581468087,50.0669226134,0.124701149925,0,0
0.03262,-316.202266977,-13.1750944574,10.5049990492,3.02766357488,-2.04548411434,779.493235181,7034.51677694,-1.70530256582e-13,297.870554283,51.6728961388,11.3587953706,50.0667999466,0.12691920782,0,0
0.03264,-315.11389527,-13.1297456363,10.4472411994,3.09200460871,2.45575541993,779.523793632,6986.29347962,3.41060513165e-13,297.870554283,51.6728961388,11.3587953706,50.0667999466,0.12691920782,0,0
0.03266,-315.575921025,-13.1489967094,10.3382331117,3.15336900096,4.94951355872,779.54694176,6953.25394538,-3.41060513165e-13,297.796398084,51.8457859937,11.3608576331,50.0666870767,0.129137517881,0,0
0.03268,-317.85107261,-13.2437946921,10.2150430349,3.24758814917,-1.45367947935,779.579146758,6967.0087401,5.11590769747e-13,297.796398084,51.8457859937,11.3608576331,50.0666870767,0.129137517881,0,0
0.0327,-319.87264002,-13.3280266675,10.1703319702,3.3615012026,-3.2729226427,779.631311997,7016.91930166,0,297.796398084,51.8457859937,11.3608576331,50.0666870767,0.129137517881,0,0
0.03272,-319.894562093,-13.3289400872,10.1531280344,3.44662780827,-2.08249017616,779.666067333,7023.02150352,-1.02318153949e-12,297.724356611,52.0136466763,11.3637538298,50.0665713771,0.131570788308,0,0
0.03274,-318.575063201,-13.2739609667,10.0925905063,3.50475148275,2.40797455149,779.6964816,6968.20093989,-1.70530256582e-13,297.724356611,52.0136466763,11.3637538298,50.0665713771,0.131570788308,0,0
0.03276,-318.676661875,-13.2781942448,9.98349104236,3.5558672495,4.91874675337,779.719387431,6926.99346459,3.41060513165e-13,297.645008297,52.1859994949,11.3681918941,50.0664667199,0.134000491006,0,0
0.03278,-320.562674048,-13.3567780853,9.86245986712,3.6403542295,-2.20909655471,779.748037232,6934.17154482,0,297.645008297,52.1859994949,11.3681918941,50.0664667199,0.134000491006,0,0
0.0328,-322.264332676,-13.4276805282,9.818491249,3.76295404749,-3.87503052436,779.799765228,6980.76475049,6.8212102633e-13,297.645008297,52.1859994949,11.3681918941,50.0664667199,0.134000491006,0,0
0.03282,-322.000213333,-13.4166755555,9.7998847209,3.86333701728,-2.65687623971,779.833659478,6983.28711394,-5.11590769747e-13,297.566716183,52.3538190711,11.3732598896,50.066360702,0.136634193855,0,0
0.03284,-320.406474124,-13.3502697552,9.73897508792,3.93548087747,1.83783574368,779.863823125,6925.56835287,-5.11590769747e-13,297.566716183,52.3538190711,11.3732598896,50.066360702,0.136634193855,0,0
0.03286,-320.24029506,-13.3433456275,9.63197504787,3.99682061978,5.19220383426,779.885451145,6883.0653822,8.52651282912e-13,297.481623697,52.5243165242,11.3803927928,50.0662663669,0.139283678392,0,0
0.03288,-321.98377926,-13.4159908025,9.51103046697,4.08364660662,-2.37663146228,779.911622743,6890.99230473,1.70530256582e-13,297.481623697,52.5243165242,11.3803927928,50.0662663669,0.139283678392,0,0
0.0329,-323.68945924,-13.4870608017,9.46445991265,4.21342869608,-4.05184225183,779.96284709,6941.5150052,-1.02318153949e-12,297.481623697,52.5243165242,11.3803927928,50.0662663669,0.139283678392,0,0
0.03292,-323.485162415,-13.4785484339,9.4446687018,4.32217278368,-2.9887109471,779.998510794,6949.30109628,-3.41060513165e-13,297.399043145,52.6884992646,11.3880982346,50.0661699504,0.142125256063,0,0
0.03294,-321.851171411,-13.4104654754,9.38482224199,4.39902975674,1.51496795688,780.028264248,6894.40645398,8.52651282912e-13,297.399043145,52.6884992646,11.3880982346,50.0661699504,0.142125256063,0,0
0.03296,-321.559581507,-13.3983158961,9.28161796901,4.46043726708,5.38354185676,780.051329729,6853.41123812,-1.70530256582e-13,297.311853134,52.8534320259,11.3983041359,50.0660839159,0.144984537012,0,0
0.03298,-323.208442061,-13.4670184192,9.16479600593,4.54094094001,-2.62207955639,780.073749529,6863.38117331,-5.11590769747e-13,297.311853134,52.8534320259,11.3983041359,50.0660839159,0.144984537012,0,0
0.033,-324.901407656,-13.5375586523,9.11742266272,4.67085439355,-3.96390675238,780.128191715,6917.034505,-3.41060513165e-13,297.311853134,52.8534320259,11.3983041359,50.0660839159,0.144984537012,0,0
0.03302,-324.681059648,-13.5283774853,9.08852543367,4.78389827363,-2.90890253227,780.163272125,6924.09539128,-1.70530256582e-13,297.228972755,53.0111582262,11.4088969686,50.0659948958,0.148022952864,0,0
0.03304,-323.005854288,-13.458577262,9.01873183566,4.86323945875,1.6019812531,780.192462966,6866.92617297,-1.70530256582e-13,297.228972755,53.0111582262,11.4088969686,50.0659948958,0.148022952864,0,0
0.03306,-322.65626726,-13.4440111358,8.90794319704,4.92350998495,6.04499544557,780.215048604,6824.01211186,-5.11590769747e-13,297.143021589,53.1680096522,11.4221344017,50.0659165376,0.151092276185,0,0
0.03308,-324.338893371,-13.5141205571,8.7828106831,4.99484088165,-2.14849274383,780.234942897,6833.22368066,0,297.143021589,53.1680096522,11.4221344017,50.0659165376,0.151092276185,0,0
0.0331,-326.204109188,-13.5918378828,8.72511921773,5.11907816158,-3.54183066935,780.288709777,6889.69736691,1.70530256582e-13,297.143021589,53.1680096522,11.4221344017,50.0659165376,0.151092276185,0,0
0.03312,-326.19579861,-13.5914916087,8.68806045306,5.22989633587,-2.77031659195,780.324532463,6901.50850248,1.70530256582e-13,297.062516209,53.3170744233,11.4350242511,50.0658348979,0.154326603421,0,0
0.03314,-324.558336529,-13.5232640221,8.6129616658,5.30437576926,1.73618559408,780.353257665,6844.75633844,3.41060513165e-13,297.062516209,53.3170744233,11.4350242511,50.0658348979,0.154326603421,0,0
0.03316,-324.110795972,-13.5046164988,8.50020133255,5.3558466797,6.20028608835,780.375435698,6799.51639514,-3.41060513165e-13,296.979794434,53.4651777546,11.4503494287,50.0657632124,0.15759206374,0,0
0.03318,-325.644273212,-13.5685113838,8.37678818665,5.41453727216,-2.39217102618,780.395634794,6806.21508886,-3.41060513165e-13,296.979794434,53.4651777546,11.4503494287,50.0657632124,0.15759206374,0,0
0.0332,-327.378664871,-13.640777703,8.32158289585,5.53317082972,-3.72045611824,780.445794161,6862.45290397,0,296.979794434,53.4651777546,11.4503494287,50.0657632124,0.15759206374,0,0
0.03322,-327.263301016,-13.6359708757,8.28553178846,5.64544714267,-3.13558605831,780.483299658,6875.05949233,1.70530256582e-13,296.901887896,53.6069756559,11.4648594415,50.0656885719,0.16100372138,0,0
0.03324,-325.413175608,-13.558882317,8.21241680152,5.72050648094,1.3706807889,780.511857882,6816.27057135,-1.70530256582e-13,296.901887896,53.6069756559,11.4648594415,50.0656885719,0.16100372138,0,0
0.03326,-324.660424235,-13.5275176765,8.10397214934,5.76924164238,5.74050458102,780.534447878,6766.8539571,1.70530256582e-13,296.821108522,53.7487244062,11.4822838709,50.0656240678,0.164456590445,0,0
0.03328,-325.911692205,-13.5796538419,7.98603111454,5.8195674443,-2.33030668219,780.554408251,6769.22535999,1.70530256582e-13,296.821108522,53.7487244062,11.4822838709,50.0656240678,0.164456590445,0,0
0.0333,-327.446875872,-13.643619828,7.9314744931,5.93326785537,-3.75214016435,780.605186866,6822.24761013,1.70530256582e-13,296.821108522,53.7487244062,11.4822838709,50.0656240678,0.164456590445,0,0
0.03332,-327.171402038,-13.6321417516,7.88824885088,6.0482574738,-3.1698608224,780.642268214,6831.38825131,3.41060513165e-13,296.743698649,53.8857418554,11.4989471691,50.0655575825,0.162378666365,0,0
0.03334,-325.174553614,-13.5489397339,7.80765647117,6.1259631075,1.33895243209,780.670597135,6769.45659551,0,296.743698649,53.8857418554,11.4989471691,50.0655575825,0.162378666365,0,0
0.03336,-324.286270429,-13.5119279345,7.69442035669,6.1747195171,5.8267359877,780.692471015,6717.68309397,3.41060513165e-13,296.662768781,54.0225370357,11.5190098426,50.0655019693,0.159364502242,0,0
0.03338,-325.505446651,-13.5627269438,7.57164534111,6.2178328974,-1.49644748841,780.711919523,6718.53171032,0,296.662768781,54.0225370357,11.5190098426,50.0655019693,0.159364502242,0,0
0.0334,-327.165856379,-13.6319106825,7.51050474059,6.32323293524,-3.40925156328,780.759678602,6773.27868159,0,296.662768781,54.0225370357,11.5190098426,50.0655019693,0.159364502242,0,0
0.03342,-327.099965836,-13.6291652432,7.46211994764,6.43660338574,-2.86849254893,780.796046898,6788.81381961,-1.70530256582e-13,296.58512515,54.15433895,11.5378361053,50.0654442988,0.15640226772,0,0
0.03344,-325.322868792,-13.555119533,7.37997548374,6.51282016086,1.63312340251,780.82341481,6734.9311234,3.41060513165e-13,296.58512515,54.15433895,11.5378361053,50.0654442988,0.15640226772,0,0
0.03346,-324.647313353,-13.5269713897,7.2691709026,6.55776849451,5.99974871827,780.844801363,6691.77907722,0,296.50568694,54.2843977961,11.5599488125,50.0653951003,0.153584024626,0,0
0.03348,-325.976422386,-13.5823509327,7.15657224876,6.59776267347,-2.08782346293,780.86405339,6701.45413218,1.70530256582e-13,296.50568694,54.2843977961,11.5599488125,50.0653951003,0.153584024626,0,0
0.0335,-327.595224389,-13.6498010162,7.10723541242,6.70381643212,-3.65484535483,780.914242818,6762.50442589,0,296.50568694,54.2843977961,11.5599488125,50.0653951003,0.153584024626,0,0
0.03352,-327.4051591,-13.6418816292,7.06328127123,6.82060224995,-2.87960250927,780.948482025,6780.27580208,-1.70530256582e-13,296.431503228,54.408169554,11.5806768091,50.0653413606,0.150814440296,0,0
0.03354,-325.617684739,-13.5674035308,6.9858338658,6.89968695095,1.6208985536,780.975245274,6731.56784133,5.11590769747e-13,296.431503228,54.408169554,11.5806768091,50.0653413606,0.150814440296,0,0
0.03356,-325.038848816,-13.5432853673,6.88248994168,6.94524524978,6.00352120871,780.99569217,6696.61627002,0,296.357572703,54.5284865214,11.6051450684,50.0652946882,0.148200848235,0,0
0.03358,-326.502236318,-13.6042598466,6.78031590076,6.98247375345,-2.03490014578,781.014571556,6715.28422572,0,296.357572703,54.5284865214,11.6051450684,50.0652946882,0.148200848235,0,0
0.0336,-328.248424925,-13.6770177052,6.73540380005,7.08802709938,-3.51787352702,781.062136537,6783.99853967,0,296.357572703,54.5284865214,11.6051450684,50.0652946882,0.148200848235,0,0
0.03362,-328.18279724,-13.6742832184,6.68643434356,7.21162602729,-2.75552086765,781.0954242,6808.84741737,0,296.291338351,54.6407679797,11.6277628902,50.0652409362,0.145629196862,0,0
0.03364,-326.505391484,-13.6043913118,6.60299634724,7.29746769624,1.74222382292,781.121411144,6766.36940411,0,296.291338351,54.6407679797,11.6277628902,50.0652409362,0.145629196862,0,0
0.03366,-326.018996002,-13.5841248334,6.49585967194,7.34699666588,6.16213617683,781.140965485,6736.87200903,-1.70530256582e-13,296.227786717,54.7471639568,11.653878583,50.0651923415,0.143238276842,0,0
0.03368,-327.505131707,-13.6460471545,6.39544126688,7.38677424646,-2.06408761214,781.1576753,6760.336937,-1.70530256582e-13,296.227786717,54.7471639568,11.653878583,50.0651923415,0.143238276842,0,0
0.0337,-329.138799941,-13.7141166642,6.34530070272,7.49598135224,-3.32229971563,781.206799629,6828.7097597,-1.70530256582e-13,296.227786717,54.7471639568,11.653878583,50.0651923415,0.143238276842,0,0
0.03372,-328.8818463,-13.7034102625,6.28236847688,7.62244339292,-2.31418608015,781.238093634,6848.47799471,-3.41060513165e-13,296.173094568,54.8442122686,11.6776290675,50.065135825,0.140894589778,0,0
0.03374,-327.157743717,-13.6315726549,6.18614633771,7.70934266463,2.17830114067,781.263328241,6804.53145305,1.70530256582e-13,296.173094568,54.8442122686,11.6776290675,50.065135825,0.140894589778,0,0
0.03376,-326.739765844,-13.6141569102,6.07018897072,7.75710725903,6.01219165054,781.28207483,6776.76421303,-1.70530256582e-13,296.121117718,54.9348724314,11.7044510746,50.0650852598,0.138748228609,0,0
0.03378,-328.228024112,-13.6761676713,5.96940390509,7.79590998675,-2.05089885787,781.300192452,6802.74138428,-1.70530256582e-13,296.121117718,54.9348724314,11.7044510746,50.0650852598,0.138748228609,0,0
0.0338,-329.728705249,-13.738696052,5.9160941864,7.90749595349,-3.40385769629,781.349594704,6870.73036529,-1.70530256582e-13,296.121117718,54.9348724314,11.7044510746,50.0650852598,0.138748228609,0,0
0.03382,-329.278048974,-13.7199187073,5.84626263783,8.03812286869,-2.40367330653,781.380534016,6888.63300999,-3.41060513165e-13,296.077652443,55.0162506204,11.7284097224,50.0650264267,0.136639785259,0,0
0.03384,-327.33639111,-13.6390162962,5.74454114383,8.12707521816,2.08594694289,781.405725463,6841.72488201,5.11590769747e-13,296.077652443,55.0162506204,11.7284097224,50.0650264267,0.136639785259,0,0
0.03386,-326.699733859,-13.6124889108,5.62652564787,8.17342795645,5.42854719236,781.422575289,6810.30167453,0,296.035792457,55.0920008076,11.7558955139,50.0649743629,0.134739499191,0,0
0.03388,-327.915663723,-13.6631526551,5.52963637208,8.20967435709,-2.20574635513,781.44250159,6831.77692641,1.70530256582e-13,296.035792457,55.0920008076,11.7558955139,50.0649743629,0.134739499191,0,0
0.0339,-329.052038178,-13.7105015908,5.47459824701,8.3194499297,-3.58363429123,781.491055809,6891.89584726,-1.70530256582e-13,296.035792457,55.0920008076,11.7558955139,50.0649743629,0.134739499191,0,0
0.03392,-328.207055598,-13.6752939832,5.40020822852,8.44686540293,-2.37581477509,781.519810389,6900.61078979,1.70530256582e-13,296.000492553,55.1599214247,11.781007897,50.0649157208,0.132869847868,0,0
0.03394,-326.020026299,-13.5841677625,5.29691382156,8.53073471986,2.1163549259,781.544853461,6848.64827262,1.70530256582e-13,296.000492553,55.1599214247,11.781007897,50.0649157208,0.132869847868,0,0
0.03396,-325.259753396,-13.5524897248,5.18159506666,8.56937957034,5.48421216768,781.561371821,6814.87611354,5.11590769747e-13,295.965016415,55.2238202279,11.8103992955,50.0648657166,0.131207076995,0,0
0.03398,-326.410157547,-13.6004232311,5.09020532998,8.59492742243,-1.71955046836,781.582235535,6834.10751434,-5.11590769747e-13,295.965016415,55.2238202279,11.8103992955,50.0648657166,0.131207076995,0,0
0.034,-327.480154705,-13.6450064461,5.031226634,8.69638545026,-3.41380032046,781.626443731,6891.03749412,1.70530256582e-13,295.965016415,55.2238202279,11.8103992955,50.0648657166,0.131207076995,0,0
0.03402,-110.719150083,-21.9627568429,17.555746731,5.02747188008,-2.22609193539,781.654285395,364.052766833,11032.918002,295.935055504,55.2807695375,11.8372449516,50.0648098525,0.129558417963,0,0
0.03404,-109.13570073,-30.0870544997,29.7729118134,1.51981355078,2.26087248995,781.67894918,-2388.02883969,16141.0074484,295.935055504,55.2807695375,11.8372449516,50.0648098525,0.129558417963,0,0
0.03406,-107.502078,-37.6126515211,40.8918524906,-1.6393721741,4.7377191296,781.695911885,-4899.57827504,20776.741331,295.649054963,55.3554726432,11.8550570247,50.0659863354,0.155634506581,0,0
0.03408,-105.804149479,-44.3584791745,50.5560616814,-4.33373852804,-2.0403973256,781.717013695,-7083.72414467,24816.7752308,295.649054963,55.3554726432,11.8550570247,50.0659863354,0.155634506581,0,0
0.0341,-104.020506603,-50.052333925,58.4801429306,-6.34959991116,-3.72462049641,781.760440245,-8847.6051019,28137.0281732,295.649054963,55.3554726432,11.8550570247,50.0659863354,0.155634506581,0,0
0.03412,-102.12886536,-54.4111578571,64.381257785,-7.62207517224,-3.18307698587,781.79298723,-10142.8924907,30604.6285226,295.365848649,55.4628991373,11.8740424039,50.067748786,0.217075792023,0,0
0.03414,-100.115612904,-57.2607737301,68.0962750616,-8.21999673605,3.75331542879,781.818990675,-10970.1506226,32140.094211,295.365848649,55.4628991373,11.8740424039,50.067748786,0.217075792023,0,0
0.03416,-97.9849276056,-58.6502698234,69.4864263356,-8.17251788753,2.17946872536,781.847002575,-11295.0037631,32739.6640155,295.085100004,55.6020306483,11.8940974042,50.0697519476,0.283826125668,0,0
0.03418,-95.7390513634,-58.6045858319,68.530340557,-7.40570196127,-2.33615835436,781.873598133,-11075.0676657,32427.3801142,295.085100004,55.6020306483,11.8940974042,50.0697519476,0.283826125668,0,0
0.0342,-93.3814461665,-57.1641049775,65.3740127281,-5.85271414601,-3.32294958348,781.923151631,-10299.9595866,31269.7866398,295.085100004,55.6020306483,11.8940974042,50.0697519476,0.283826125668,0,0
0.03422,-90.9180532425,-54.4004490717,60.2828932034,-3.65571616402,-0.630278243562,781.974356781,-9041.58046214,29352.9507952,294.806420062,55.7721416312,11.9150164144,50.0716077503,0.282391445801,0,0
0.03424,-88.3573411682,-50.4170847769,53.4846015355,-1.03781136037,5.87621639367,782.017722967,-7384.47244077,26754.8653451,294.806420062,55.7721416312,11.9150164144,50.0716077503,0.282391445801,0,0
0.03426,-85.7204721471,-45.4768282002,45.2136177968,1.82169614544,4.6098622099,782.048159267,-5387.80111443,23602.8393024,294.529434235,55.972876795,11.9365632499,50.0729666447,0.220645846237,0,0
0.03428,-83.0336866767,-39.9063380783,35.8973371281,4.8652455336,0.0118827335362,782.078571715,-3114.31871361,20092.0299435,294.529434235,55.972876795,11.9365632499,50.0729666447,0.220645846237,0,0
0.0343,-80.321237566,-34.0074983703,26.0604356806,8.08181782004,-3.16397963332,782.11111528,-643.782380899,16431.4496883,294.529434235,55.972876795,11.9365632499,50.0729666447,0.220645846237,0,0
0.03432,-77.6059949912,-28.0650080855,16.2498094447,11.3521258149,-2.23203323238,782.158979707,1896.82013222,12816.4374206,294.253744349,56.2042165099,11.9584809565,50.0736136467,0.184469037517,0,0
0.03434,-74.9087875689,-22.3381182865,6.95008576826,14.4191311754,5.47218229096,782.192420934,4342.87981002,9404.49500445,294.253744349,56.2042165099,11.9584809565,50.0736136467,0.184469037517,0,0
0.03436,-72.2591229728,-17.1950871649,-1.49738774268,17.1110957278,2.44309964381,782.222605123,6587.8552342,6357.7636994,293.97910377,56.4661323448,11.9806400622,50.0735192212,0.180535378483,0,0
0.03438,-69.6806118973,-12.9303725504,-8.69480679029,19.4108254345,-2.13821310577,782.251345896,8545.55591219,3838.27355668,293.97910377,56.4661323448,11.9806400622,50.0735192212,0.180535378483,0,0
0.0344,-67.1895106198,-9.74635314276,-14.2721757596,21.3456247685,-3.5145824468,782.296756433,10137.1700308,1975.80695602,293.97910377,56.4661323448,11.9806400622,50.0735192212,0.180535378483,0,0
0.03442,-64.7875442394,-7.66331952131,-17.9461590498,22.7839326974,-19.0661205731,782.303469774,11242.3431326,810.329347908,293.705312291,56.7584208556,12.0030458373,50.0728748876,0.178064246405,0,0
0.03444,-62.4310678358,-6.13270286347,-19.602476186,23.4489906501,-14.5269268947,782.311214048,11702.8692711,160.529147571,293.705312291,56.7584208556,12.0030458373,50.0728748876,0.178064246405,0,0
0.03446,-60.1235108279,-5.19648010643,-19.1211118285,23.2178798725,-11.051624588,782.323769949,11447.8722598,34.9232650766,293.432001207,57.0807286882,12.0259406728,50.0720566548,0.17504333407,0,0
0.03448,-57.8753868895,-4.98563009208,-16.747279204,22.1945382528,6.19374098265,782.347101757,10565.3002532,417.443692865,293.432001207,57.0807286882,12.0259406728,50.0720566548,0.17504333407,0,0
0.0345,-55.6731067303,-5.32899197321,-13.6993996708,20.7477291108,21.1407109306,782.418151299,9432.69675098,1041.04927296,293.432001207,57.0807286882,12.0259406728,50.0720566548,0.17504333407,0,0
0.03452,-53.5009452802,-6.02876806516,-10.9093694551,19.0484416839,20.6342387159,782.452276651,8305.17119951,1677.61240208,293.158380058,57.432786263,12.0497839413,50.0715165754,0.162158999924,0,0
0.03454,-51.3548354857,-7.03351844561,-8.49896899703,17.094872177,24.937962896,782.477570575,7207.57256457,2288.2306724,293.158380058,57.432786263,12.0497839413,50.0715165754,0.162158999924,0,0
0.03456,-49.246093407,-8.48487695408,-6.44690194277,14.913627528,26.3907988322,782.503573511,6149.33898899,2922.83693543,292.884034708,57.8139205568,12.0743576852,50.0713156629,0.14968781723,0,0
0.03458,-47.1836916179,-10.4952268107,-4.66098176368,12.5990459214,18.7904997227,782.541300019,5139.54164158,3643.45842343,292.884034708,57.8139205568,12.0743576852,50.0713156629,0.14968781723,0,0
0.0346,-45.163713901,-13.0154413331,-3.03279087644,10.3459625176,17.5555683209,782.593400058,4202.61578755,4478.19244005,292.884034708,57.8139205568,12.0743576852,50.0713156629,0.14968781723,0,0
0.03462,-43.17407492,-15.8940725851,-1.54140045574,8.20437482885,16.909797231,782.620342331,3338.09037735,5392.59675466,292.609005924,58.2230413885,12.0993361158,50.0714118767,0.142876144819,0,0
0.03464,-41.2056791797,-19.017299133,-0.14818176523,6.16841798759,20.7595250709,782.628801064,2528.16440947,6360.4564667,292.609005924,58.2230413885,12.0993361158,50.0714118767,0.142876144819,0,0
0.03466,-39.2634763354,-22.4475735364,1.21099393475,4.26141678788,20.2049231817,782.638492747,1764.93406628,7415.8633476,292.333701415,58.6586705097,12.1245269455,50.0717495137,0.144442367564,0,0
0.03468,-37.3477369295,-26.1887840978,2.6288796766,2.57572410295,14.986086544,782.662532852,1049.54701186,8588.48473488,292.333701415,58.6586705097,12.1245269455,50.0717495137,0.144442367564,0,0
0.0347,-35.4469592609,-30.0972901137,4.12182720887,1.30496155042,12.9552370922,782.707011243,423.068502275,9862.74226072,292.333701415,58.6586705097,12.1245269455,50.0717495137,0.144442367564,0,0
0.03472,-33.5446895811,-33.9674531863,5.69184126783,0.474424835855,12.6333111024,782.725210112,-118.070073782,11182.667453,292.058749314,59.1191008175,12.1499079914,50.0722824512,0.154553364597,0,0
