time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.03474,-31.6289957019,-37.6504464712,7.36416529948,0.00931199230124,16.6693878035,782.718298367,-607.012710036,12500.9526328,292.058749314,59.1191008175,12.1499079914,50.0722824512,0.154553364597,0,0
0.03476,-29.7024307043,-41.1792103915,9.18953010635,-0.129655114545,12.8723032825,782.73401716,-1066.22656831,13832.6283897,291.784798589,59.6025974294,12.1756323648,50.0729518191,0.172136716974,0,0
0.03478,-27.7592753447,-44.4830284531,11.1775441935,0.144459442022,8.20396591531,782.758409743,-1477.4719464,15170.4276371,291.784798589,59.6025974294,12.1756323648,50.0729518191,0.172136716974,0,0
0.0348,-25.7894072483,-47.4360471321,13.2817232319,0.947911175796,6.6266114484,782.801693132,-1802.27500973,16485.6599647,291.784798589,59.6025974294,12.1756323648,50.0729518191,0.172136716974,0,0
0.03482,-23.7747372299,-49.8125749747,15.4608887387,2.19823050579,-6.52867061678,782.797409473,-2058.65780699,17695.6895482,291.512322,60.1076157081,12.2019985764,50.0737191574,0.19352895434,0,0
0.03484,-21.6656512074,-50.9916183062,17.6179555189,3.63291996705,-3.59055898352,782.814091751,-2306.75377844,18566.5130199,291.512322,60.1076157081,12.2019985764,50.0737191574,0.19352895434,0,0
0.03486,-19.4579734851,-50.9221223074,19.710834071,5.15967832557,-7.53902923861,782.845920413,-2555.04504729,19064.8331503,291.241326792,60.6331551948,12.2294653501,50.0745421177,0.21108751693,0,0
0.03488,-17.1578877447,-49.6830148459,21.6967881182,6.85051098968,-11.2993576433,782.870155306,-2763.96532333,19218.2393824,291.241326792,60.6331551948,12.2294653501,50.0745421177,0.21108751693,0,0
0.0349,-14.7745281549,-47.3902795837,23.5453461613,8.75935535548,-11.2138482934,782.916523303,-2901.25950438,19065.5947764,291.241326792,60.6331551948,12.2294653501,50.0745421177,0.21108751693,0,0
0.03492,-12.3181967783,-44.1745921101,25.2569565386,10.7554564927,-9.82852955406,782.956289393,-2991.53608025,18629.4253364,290.971157695,61.1790524649,12.2586784753,50.0754007861,0.218722355088,0,0
0.03494,-9.80272245576,-40.2108970119,26.823593207,12.647313163,-6.68648008357,782.982964674,-3073.26184788,17934.4257896,290.971157695,61.1790524649,12.2586784753,50.0754007861,0.218722355088,0,0
0.03496,-7.25023842133,-35.7783197612,28.1835016608,14.3952489519,-10.0510763606,783.007238931,-3131.6067703,17048.7857914,290.70106934,61.7452558868,12.2900383908,50.0762628118,0.200017726166,0,0
0.03498,-4.68178047014,-31.1422446417,29.3348213016,16.0812932163,-13.3081650731,783.02487534,-3137.87031181,16063.670009,290.70106934,61.7452558868,12.2900383908,50.0762628118,0.200017726166,0,0
0.035,-2.11767637529,-26.5591912067,30.2996988473,17.7475444858,-12.1449488984,783.077302953,-3083.15891487,15065.8344697,290.70106934,61.7452558868,12.2900383908,50.0762628118,0.200017726166,0,0
0.03502,0.42531441072,-22.2409338536,31.1287132558,19.2520456016,-10.7370022385,783.116110524,-3016.89472706,14105.2796972,290.430440204,62.3316113148,12.3236326426,50.0771014856,0.18075846745,0,0
0.03504,2.93066404314,-18.396342232,31.852415859,20.4319382653,-1.86814488311,783.144814541,-2990.95157526,13223.618502,290.430440204,62.3316113148,12.3236326426,50.0771014856,0.18075846745,0,0
0.03506,5.37329515849,-15.3415036746,32.3896041262,21.2304943226,-3.85734390786,783.163254725,-3003.45026933,12493.3470608,290.434254129,62.560410333,12.0463096814,50.0779083991,0.162916975966,0,0
0.03508,7.73643998927,-13.2882742859,32.7393303884,21.7434137621,-7.77214727466,783.179064022,-3035.77937509,11991.3020272,290.434254129,62.560410333,12.0463096814,50.0779083991,0.162916975966,0,0
0.0351,10.0113967949,-12.3473262235,32.9577075567,22.0746653393,-7.56511692025,783.230921326,-3083.00788201,11774.199939,290.434254129,62.560410333,12.0463096814,50.0779083991,0.162916975966,0,0
0.03512,12.2038913905,-12.4483560958,33.1089909697,22.135861652,-19.8634530995,783.215317388,-3190.49882845,11815.5606882,290.427562332,62.8119425447,11.7748694551,50.0787056147,0.153700167427,0,0
0.03514,14.3561858042,-13.0627981896,33.181700351,21.7427128436,-12.3428700963,783.258207884,-3400.98248156,11925.4225944,290.427562332,62.8119425447,11.7748694551,50.0787056147,0.153700167427,0,0
0.03516,16.4667112963,-14.2117530783,33.1194782083,20.8678120976,-7.00795658914,783.294582,-3708.60021923,12095.9460433,290.411389359,63.0842104716,11.5076420795,50.0795361689,0.153981411486,0,0
0.03518,18.5273975708,-15.9978099166,32.8665381315,19.6074887018,-11.8827805611,783.317317835,-4077.42609558,12364.3620017,290.411389359,63.0842104716,11.5076420795,50.0795361689,0.153981411486,0,0
0.0352,20.5415608281,-18.3806933883,32.4863436089,18.1591089383,-13.3377224216,783.362387423,-4475.5590985,12758.9574366,290.411389359,63.0842104716,11.5076420795,50.0795361689,0.153981411486,0,0
0.03522,22.5186504023,-21.2431427002,32.0742019344,16.5627291953,-13.0319279061,783.381998084,-4917.90492854,13263.5290974,290.3867786,63.375155183,11.2429826159,50.0804553148,0.156451867356,0,0
0.03524,24.4661883848,-24.4919953659,31.727644747,14.799449651,-6.00007304093,783.410109709,-5434.80393046,13858.8262949,290.3867786,63.375155183,11.2429826159,50.0804553148,0.156451867356,0,0
0.03526,26.380252357,-28.1775429794,31.4205107757,12.9236571934,-0.0991698405711,783.435419321,-6008.62150944,14564.7265282,290.354860376,63.6825830397,10.9795914832,50.0814972106,0.163877608789,0,0
0.03528,28.2610571128,-32.2981040198,31.0911028793,11.0590596078,-5.43419174117,783.454950423,-6594.24300417,15393.97768,290.354860376,63.6825830397,10.9795914832,50.0814972106,0.163877608789,0,0
0.0353,30.1196237484,-36.7163761055,30.7945639186,9.42162481425,-7.5561375937,783.494997662,-7151.9302091,16350.7618565,290.354860376,63.6825830397,10.9795914832,50.0814972106,0.163877608789,0,0
0.03532,31.9795467489,-41.1372677512,30.6002858918,8.0471852607,-21.1877168451,783.479067525,-7685.52121713,17362.8889324,290.316627822,64.0045058148,10.7166860963,50.0826826843,0.198228401787,0,0
0.03534,33.8990420864,-44.8313726702,30.4672889112,6.80776104334,-12.9441061092,783.536628545,-8194.15689383,18185.7430578,290.316627822,64.0045058148,10.7166860963,50.0826826843,0.198228401787,0,0
0.03536,35.8866289971,-47.692455241,30.2969921076,5.7160331327,-12.73984955,783.566249201,-8641.72897099,18778.8429895,290.272570616,64.3398002092,10.4544684039,50.0839898744,0.245444352505,0,0
0.03538,37.941077332,-49.7364388313,30.0826501641,4.9116436312,-17.5969908369,783.584397986,-8989.42792494,19172.83819,290.272570616,64.3398002092,10.4544684039,50.0839898744,0.245444352505,0,0
0.0354,40.0640161113,-50.9432684466,29.8967264882,4.56747992952,-18.6201395935,783.628079386,-9211.24818017,19403.8195266,290.272570616,64.3398002092,10.4544684039,50.0839898744,0.245444352505,0,0
0.03542,42.2569232055,-51.2946603606,29.8252296027,4.65850135443,-16.6022797652,783.680669883,-9332.53114845,19473.4088482,290.222467883,64.6885583251,10.1941025486,50.085358787,0.268747968951,0,0
0.03544,44.5194645277,-50.7949269062,29.8684613949,5.08135028829,-9.2954628813,783.735151182,-9374.10558651,19364.9700762,290.222467883,64.6885583251,10.1941025486,50.085358787,0.268747968951,0,0
0.03546,46.8400717847,-49.589142971,29.9384455474,5.81231835714,-13.4345123935,783.749532901,-9318.80674353,19109.0073531,290.165830854,65.0514061914,9.93728692832,50.0867126578,0.271915519505,0,0
0.03548,49.2058455744,-47.8389407454,30.0697759739,6.95201971293,-17.417076816,783.75876225,-9155.67147422,18778.4090727,290.165830854,65.0514061914,9.93728692832,50.0867126578,0.271915519505,0,0
0.0355,51.6044061638,-45.6992942989,30.3263247727,8.59338244832,-17.9646757854,783.795231383,-8885.23727202,18446.117216,290.165830854,65.0514061914,9.93728692832,50.0867126578,0.271915519505,0,0
0.03552,54.0313955333,-43.2244281672,30.7628836998,10.623965779,-30.5395917956,783.824022492,-8550.37601484,18113.7201279,290.102084392,65.4292256524,9.68584014318,50.0879787239,0.261781249585,0,0
0.03554,56.5439518019,-39.6971560125,31.2156344622,12.7145463488,-34.3539057259,783.880194508,-8142.29658771,17486.2356659,290.102084392,65.4292256524,9.68584014318,50.0879787239,0.261781249585,0,0
0.03556,59.1732966521,-34.7251773992,31.4672607532,14.6562539581,-37.6788013463,783.902052605,-7617.51980667,16383.4488035,290.03061659,65.8229213858,9.44140640878,50.0890979899,0.239061032114,0,0
0.03558,61.8919971381,-28.651667041,31.553550064,16.5056306671,-40.8694235618,783.917191235,-6979.48962255,14922.9961636,290.03061659,65.8229213858,9.44140640878,50.0890979899,0.239061032114,0,0
0.0356,64.6694677086,-21.8591850349,31.5544594581,18.3465349332,-40.8267655067,783.950221512,-6244.32142838,13244.245653,290.03061659,65.8229213858,9.44140640878,50.0890979899,0.239061032114,0,0
0.03562,67.4702016178,-14.7918563714,31.5051995602,20.0478600216,7.70620331689,783.973972163,-5474.27175982,11456.4163337,289.950566238,66.2338919861,9.20542049854,50.0899965235,0.171340414409,0,0
0.03564,70.2251306172,-8.31456696246,30.9352076468,20.9628252503,33.7079422863,784.008463183,-4740.10034499,9640.04735071,289.950566238,66.2338919861,9.20542049854,50.0899965235,0.171340414409,0,0
0.03566,72.8861006893,-3.02974632872,29.6326300773,20.8989581746,-21.7547692821,784.038577374,-4070.62202235,7914.50797782,289.861698256,66.6622849498,8.97793163269,50.0906544183,0.130033849563,0,0
0.03568,75.4685448431,1.25782081175,28.2458482905,20.5548409532,-18.1703690004,784.073925971,-3484.784245,6424.56047629,289.861698256,66.6622849498,8.97793163269,50.0906544183,0.130033849563,0,0
0.0357,77.9460926322,4.2192223248,26.8457746611,20.0433412563,29.105883217,784.104906425,-3010.88421198,5297.59652459,289.861698256,66.6622849498,8.97793163269,50.0906544183,0.130033849563,0,0
0.03572,80.2741200633,5.29677346835,25.0748719217,18.8788987515,20.1631657279,784.081085565,-2709.271657,4564.79400394,289.764540709,67.1068040322,8.7574941362,50.0911311934,0.10214055268,0,0
0.03574,82.4731150656,4.74955813624,22.9552571604,16.897941031,27.9422326586,784.080484605,-2611.31536445,4113.15884305,289.764540709,67.1068040322,8.7574941362,50.0911311934,0.10214055268,0,0
0.03576,84.5349695483,2.47817404459,20.5343849212,14.1877695177,30.111249287,784.078024596,-2725.71566296,3992.56962866,289.660110176,67.5650078231,8.54193531332,50.0915497622,0.0910973930105,0,0
0.03578,86.4636367802,-1.4653573938,17.984825043,11.0511529089,-19.3543391278,784.100072365,-3037.36412826,4265.32659214,289.660110176,67.5650078231,8.54193531332,50.0915497622,0.0910973930105,0,0
0.0358,88.304072105,-6.51462804404,15.9154074209,8.22545102889,-13.9597776311,784.155118521,-3521.29891652,4970.89582412,289.660110176,67.5650078231,8.54193531332,50.0915497622,0.0910973930105,0,0
0.03582,90.0716984717,-12.4734650182,14.424943306,5.77383379996,18.2159712783,784.135633984,-4183.79388503,6070.79734889,289.549579644,68.0339610819,8.3289764154,50.0920589018,0.0975006219978,0,0
0.03584,91.7608882996,-19.4095564733,13.282671771,3.33182327684,8.23103039003,784.143275014,-5047.9345189,7484.28204526,289.549579644,68.0339610819,8.3289764154,50.0920589018,0.0975006219978,0,0
0.03586,93.3925787733,-27.0572793266,12.6926773979,1.15157446871,-17.8863531592,784.168316537,-6101.13424116,9201.58146974,289.434149141,68.5106896252,8.11754961114,50.0927922726,0.123645892829,0,0
0.03588,95.0049661826,-34.9344109882,12.914308339,-0.319080716687,1.71570409625,784.18898884,-7286.51937489,11197.6190064,289.434149141,68.5106896252,8.11754961114,50.0927922726,0.123645892829,0,0
0.0359,96.6008722347,-43.0022471119,13.7149943529,-1.12396107537,16.0704930572,784.205937987,-8545.26716747,13434.3545556,289.434149141,68.5106896252,8.11754961114,50.0927922726,0.123645892829,0,0
0.03592,98.1967626586,-51.0508305321,14.8707048243,-1.43470260691,6.17732172419,784.169319037,-9830.37565382,15794.690281,289.314801717,68.9926541754,7.90738245739,50.0938587902,0.206966669419,0,0
0.03594,99.8476727145,-58.3863480954,16.2910145967,-1.39267626683,12.8745311205,784.182409752,-11080.4284795,18033.4095078,289.314801717,68.9926541754,7.90738245739,50.0938587902,0.206966669419,0,0
0.03596,101.568788179,-64.8146404094,17.8485133926,-0.989719020591,7.76065619256,784.209604683,-12235.6654436,20087.5391533,289.192086274,69.4785512371,7.69893199538,50.0952684545,0.326346135889,0,0
0.03598,103.37454816,-70.1507922852,19.5109440814,-0.0995874100309,2.89686266568,784.228680228,-13240.0767762,21931.8855284,289.192086274,69.4785512371,7.69893199538,50.0952684545,0.326346135889,0,0
0.036,105.276676673,-74.2438252744,21.2668273878,1.39118601789,0.955463212137,784.262481313,-14048.8452335,23550.7349815,289.192086274,69.4785512371,7.69893199538,50.0952684545,0.326346135889,0,0
0.03602,107.291943215,-76.8793726801,23.0991920509,3.40547817373,-13.6449696316,784.285688581,-14646.8906591,24863.8756159,289.066068649,69.9684920311,7.49346379678,50.0969259779,0.421998006966,0,0
0.03604,109.504069972,-77.0032658205,24.7410416745,5.61072587758,-33.8081956682,784.302667558,-14905.2684331,25466.52232,289.066068649,69.9684920311,7.49346379678,50.0969259779,0.421998006966,0,0
0.03606,111.994367276,-73.5914870857,25.8934093728,7.7713103548,-37.2124337515,784.334449493,-14655.2996523,24986.308526,288.936397332,70.4639096319,7.2930144059,50.0986421532,0.464826158335,0,0
0.03608,114.744815863,-66.8656863363,26.5717510519,9.94999296431,-40.1941786506,784.357416537,-13882.9847985,23510.7782815,288.936397332,70.4639096319,7.2930144059,50.0986421532,0.464826158335,0,0
0.0361,117.716053468,-57.3151056634,26.8450526321,12.2315672565,-40.30355445,784.387957957,-12614.3653785,21214.9680146,288.936397332,70.4639096319,7.2930144059,50.0986421532,0.464826158335,0,0
0.03612,120.855473267,-45.595018262,26.751782209,14.5087572198,8.65597686017,784.407373572,-10927.6803324,18272.923745,288.802063423,70.9681133798,7.1003853119,50.1000602217,0.388250978409,0,0
0.03614,124.073487083,-32.8244345132,25.816517636,16.155572306,33.3644999606,784.475298297,-8909.80796369,14841.0884684,288.802063423,70.9681133798,7.1003853119,50.1000602217,0.388250978409,0,0
0.03616,127.297564108,-19.9083736582,23.7346252725,16.8390483713,28.7315284901,784.538980603,-6628.90703224,11092.8074,288.662461419,71.4836739125,6.9174129206,50.1008800746,0.227125320439,0,0
0.03618,130.477475046,-7.47210099357,20.6925676139,16.7135972482,25.6030308435,784.586691986,-4185.34616413,7261.76865042,288.662461419,71.4836739125,6.9174129206,50.1008800746,0.227125320439,0,0
0.0362,133.558762472,3.80613846878,16.9568963418,16.0046303516,23.5858243706,784.627068111,-1709.01931756,3617.0361386,288.662461419,71.4836739125,6.9174129206,50.1008800746,0.227125320439,0,0
0.03622,136.494726026,13.3454265081,12.8377265922,14.8573200798,24.9116156453,784.658647334,641.785680943,377.791046357,288.517616009,72.0115847531,6.74385022814,50.1009629613,0.0952583020856,0,0
0.03624,139.248622322,20.6897541077,8.58181303698,13.3028651685,32.7177489559,784.643991736,2714.77064199,-2307.93589557,288.517616009,72.0115847531,6.74385022814,50.1009629613,0.0952583020856,0,0
0.03626,141.783434696,25.379708971,4.33425381942,11.4543417409,8.0516674839,784.639493447,4399.62335183,-4275.25189056,288.368194835,72.5506537409,6.5785894009,50.1004120735,0.0399529775819,0,0
0.03628,144.098057337,27.4062764451,0.63820982711,9.85391304847,-30.1717432484,784.650433444,5602.83007097,-5367.94134047,288.368194835,72.5506537409,6.5785894009,50.1004120735,0.0399529775819,0,0
0.0363,146.206718395,26.9527627333,-1.94086349489,9.0689587858,9.74837591482,784.686241026,6254.47557558,-5480.03641451,288.368194835,72.5506537409,6.5785894009,50.1004120735,0.0399529775819,0,0
0.03632,148.07988585,23.6536473901,-3.60387950783,8.74351652111,17.537920743,784.655107273,6275.12534106,-4612.24869263,288.215300017,73.0977962808,6.42040899293,50.0995554538,0.0334153736086,0,0
0.03634,149.715187432,17.4840288761,-4.25307162118,8.72601903885,-13.831601951,784.635631018,5583.71888669,-2804.71734904,288.215300017,73.0977962808,6.42040899293,50.0995554538,0.0334153736086,0,0
0.03636,151.1476655,8.88822915611,-3.45551273698,9.36877930992,-7.14211158875,784.636942771,4160.55083223,-92.8511246346,288.06011513,73.6487448909,6.26818758343,50.0988620959,0.0550806296377,0,0
0.03638,152.401600892,-1.82442412826,-1.26663376379,10.7433742436,-12.5315805053,784.619166148,2074.14189926,3441.55439892,288.06011513,73.6487448909,6.26818758343,50.0988620959,0.0550806296377,0,0
0.0364,153.510069928,-14.2343289054,2.19306770168,12.8970975004,-16.1431083233,784.608933963,-569.716461973,7678.51243862,288.06011513,73.6487448909,6.26818758343,50.0988620959,0.0550806296377,0,0
0.03642,154.521633315,-27.7277273218,6.7901011053,15.7609006112,-16.3217496255,784.558142223,-3649.5068746,12411.8370825,287.903575256,74.1989125391,6.12103724879,50.0988291533,0.137201795431,0,0
0.03644,155.484536234,-41.6948716165,12.3734910786,19.0836711273,-10.6581239414,784.540307349,-7069.33826162,17387.8487346,287.903575256,74.1989125391,6.12103724879,50.0988291533,0.137201795431,0,0
0.03646,156.430352112,-55.735167083,18.6910837725,22.6769470657,-7.68506977984,784.535820402,-10720.2544752,22430.800378,287.74621492,74.7448254231,5.97844473989,50.0997716173,0.374209908017,0,0
0.03648,157.397304916,-69.3646801986,25.3972819181,26.44446886,-12.5193810182,784.521167762,-14434.252347,27368.5614212,287.74621492,74.7448254231,5.97844473989,50.0997716173,0.374209908017,0,0
0.0365,158.428785494,-82.0347546706,32.2219403047,30.3785540504,-14.0437108549,784.513232987,-18042.5076808,32039.5500027,287.74621492,74.7448254231,5.97844473989,50.0997716173,0.374209908017,0,0
0.03652,159.576568637,-93.0916724547,38.895311649,34.2730629064,-32.5773963757,784.525934444,-21395.4761885,36200.1832758,287.588125876,75.284614195,5.8401553818,50.1017722489,0.641837502627,0,0
0.03654,160.97538308,-100.841430026,44.8944645911,37.6272745204,-57.3069486486,784.602065062,-24154.2603633,39232.0258127,287.588125876,75.284614195,5.8401553818,50.1017722489,0.641837502627,0,0
0.03656,162.762681532,-103.555963983,49.5797617539,40.0340157451,-56.7177439197,784.618139267,-25911.9045693,40541.8023626,287.428983249,75.8189602803,5.70645995123,50.1045737481,0.814559850963,0,0
0.03658,164.945776706,-101.139494754,52.7345882894,41.4974489546,-59.9778128061,784.625947667,-26558.8513388,40121.6831178,287.428983249,75.8189602803,5.70645995123,50.1045737481,0.814559850963,0,0
0.0366,167.496883198,-93.9365508703,54.3319095313,42.1658109318,-59.5663434946,784.654553085,-26077.3836444,38130.6884682,287.428983249,75.8189602803,5.70645995123,50.1045737481,0.814559850963,0,0
0.03662,170.363482976,-82.6019761293,54.3291667623,41.973875579,15.7267455909,784.657055648,-24524.3767962,34753.7265916,287.267962091,76.3520661351,5.57867482475,50.1074296479,0.79451773478,0,0
0.03664,173.430041541,-68.5810802274,51.9872621039,40.1723925347,42.5416919887,784.705790739,-21982.5461893,30203.9798203,287.267962091,76.3520661351,5.57867482475,50.1074296479,0.79451773478,0,0
0.03666,176.618994246,-52.8431093082,47.1538927183,36.6821149831,-33.9704059086,784.740989265,-18537.9838675,24747.6461717,287.104681054,76.8884118645,5.45752934429,50.109556137,0.611418025733,0,0
0.03668,179.929397886,-35.3964976242,40.8239175441,32.5323648623,-19.6439173751,784.762056429,-14302.615238,18689.004576,287.104681054,76.8884118645,5.45752934429,50.109556137,0.611418025733,0,0
0.0367,183.281564521,-17.2374251874,33.1723745396,27.8900045746,41.3273084717,784.771640941,-9454.66417515,12362.7668371,287.104681054,76.8884118645,5.45752934429,50.109556137,0.611418025733,0,0
0.03672,186.545977125,0.0128261518764,24.0031703948,22.4211945304,45.2377130893,784.781058204,-4268.60368364,6130.76742275,286.939418403,77.4312194536,5.34277899966,50.1103533188,0.292002422659,0,0
0.03674,189.645409682,15.3886225705,13.6645569466,16.3000068859,49.5660204906,784.795154743,984.888959204,307.144579989,286.939418403,77.4312194536,5.34277899966,50.1103533188,0.292002422659,0,0
0.03676,192.520623937,28.1497523962,2.55890069447,9.82936879877,53.3508184389,784.807544745,6062.34570783,-4824.93628247,286.77302289,77.9815196902,5.23362918973,50.1095966845,0.0576110054823,0,0
0.03678,195.127430475,37.7445614481,-8.82153295243,3.38584510292,0.0259288773285,784.785592583,10724.9931909,-9019.58924302,286.77302289,77.9815196902,5.23362918973,50.1095966845,0.0576110054823,0,0
0.0368,197.472879424,44.2638393351,-19.3131909404,-1.99519440795,-42.0274716883,784.79767693,14728.927033,-12032.3380315,286.77302289,77.9815196902,5.23362918973,50.1095966845,0.0576110054823,0,0
0.03682,199.560145129,47.749576387,-27.9336550804,-5.61539996063,17.6572721598,784.761034247,17820.0619623,-13706.9596063,286.606646042,78.5378456,5.12911121677,50.1075334384,0.0281992848244,0,0
0.03684,201.318398557,47.3154419626,-34.7628371853,-7.98005375628,29.1290225615,784.735538336,19730.1613106,-13971.6992667,286.606646042,78.5378456,5.12911121677,50.1075334384,0.0281992848244,0,0
0.03686,202.728683629,42.7254791172,-39.5823586686,-9.03177794769,-28.3665034721,784.718900031,20312.7530159,-12775.1712221,286.44133029,79.0964272308,5.02964007982,50.1048595319,0.0250197361918,0,0
0.03688,203.84515802,34.66049558,-41.6474994092,-8.06847845009,-10.8686837822,784.705120708,19534.6772587,-10137.4663685,286.44133029,79.0964272308,5.02964007982,50.1048595319,0.0250197361918,0,0
0.0369,204.676845217,23.2350338093,-41.088405311,-5.22636598416,30.5657181178,784.68949194,17428.302305,-6150.43182367,286.44133029,79.0964272308,5.02964007982,50.1048595319,0.0250197361918,0,0
0.03692,205.22839526,8.50857537105,-38.4196453682,-1.10920979569,31.242667445,784.603782024,14090.0674854,-1017.42858664,286.277671533,79.6519742358,4.93577086139,50.102557718,0.0275398550388,0,0
0.03694,205.5436153,-8.96851620371,-33.7604247954,3.9393968012,34.59654046,784.520907367,9632.94867316,4993.94760339,286.277671533,79.6519742358,4.93577086139,50.102557718,0.0275398550388,0,0
0.03696,205.669331941,-28.6082244108,-27.2278633204,9.63749810564,21.6850854688,784.459578606,4190.85517151,11627.2829111,286.115731699,80.199268194,4.8477029119,50.1015232537,0.151442659308,0,0
0.03698,205.684673353,-49.4176353276,-18.8618477588,15.9934551831,-28.9750714464,784.439256103,-2005.32967473,18609.2437828,286.115731699,80.199268194,4.8477029119,50.1015232537,0.151442659308,0,0
0.037,205.69779618,-70.0399893873,-8.6084311505,23.3135851885,-3.12507220763,784.428040593,-8646.73413601,25664.8700097,286.115731699,80.199268194,4.8477029119,50.1015232537,0.151442659308,0,0
0.03702,205.771378254,-89.6891281455,2.7607785665,31.0260296164,10.7073346983,784.380787398,-15394.5832182,32445.1636641,285.954915446,80.7341232726,4.76554483051,50.1023538757,0.516702022614,0,0
0.03704,206.005823379,-107.105968493,14.2220115572,38.1628850234,13.980024762,784.379408621,-21796.1763832,38380.6036659,285.954915446,80.7341232726,4.76554483051,50.1023538757,0.516702022614,0,0
0.03706,206.459957806,-121.553101506,25.1835276574,44.3970074639,9.93776871989,784.387021259,-27565.9423801,43221.5128676,285.794381469,81.2549826563,4.68979633867,50.1050709671,0.895958010497,0,0
0.03708,207.175156805,-132.512205,35.1998411114,49.6599194622,6.1324379921,784.386396179,-32476.7976236,46853.8876558,285.794381469,81.2549826563,4.68979633867,50.1050709671,0.895958010497,0,0
0.0371,208.178921313,-139.639185965,43.8919350664,53.9042849423,12.5027205011,784.404045982,-36352.1758587,49217.0161196,285.794381469,81.2549826563,4.68979633867,50.1050709671,0.895958010497,0,0
0.03712,209.495484714,-142.631153095,51.0135275016,56.685534221,1.91616201956,784.399164654,-39108.795626,50134.2918623,285.633430707,81.7632445759,4.62039402372,50.1091001492,0.939372452525,0,0
0.03714,211.196042761,-140.59644852,56.1409988042,57.5806916576,-17.7647295979,784.446079345,-40476.8958308,49304.099835,285.633430707,81.7632445759,4.62039402372,50.1091001492,0.939372452525,0,0
0.03716,213.365309949,-132.474084971,58.7348183098,56.3888371707,-20.24112962,784.466104911,-40069.5043207,46468.2036564,285.471681001,82.2623907128,4.55708795901,50.1135416633,0.93954746328,0,0
0.03718,215.968682747,-118.699738081,58.6934126929,53.3249110436,-4.54751767706,784.481869392,-37863.1209878,41847.040743,285.471681001,82.2623907128,4.55708795901,50.1135416633,0.93954746328,0,0
0.0372,218.859426487,-101.115608265,56.3269211123,48.9670130819,2.97613747024,784.525780581,-34203.8319488,36088.552077,285.471681001,82.2623907128,4.55708795901,50.1135416633,0.93954746328,0,0
0.03722,221.919765491,-81.2009124587,51.9831436009,43.7453590591,-8.15220883855,784.536798636,-29412.1804767,29691.6747226,285.309308693,82.7578213496,4.4998990611,50.1171531451,0.875609016452,0,0
0.03724,225.132537793,-59.1732110001,45.7584060563,37.7924889122,-26.3212418617,784.578396968,-23512.3524471,22765.7604354,285.309308693,82.7578213496,4.4998990611,50.1171531451,0.875609016452,0,0
0.03726,228.506316719,-34.9275040663,37.6676962777,31.2238612803,-25.8540222529,784.60768343,-16434.6229559,15342.0148896,285.147330993,83.2533102664,4.44842801199,50.1190312939,0.572002875226,0,0
0.03728,231.962275902,-9.45512867229,28.0246921687,24.3929810829,-18.5231087035,784.601564994,-8425.79950257,7764.97131153,285.147330993,83.2533102664,4.44842801199,50.1190312939,0.572002875226,0,0
0.0373,235.350043915,15.3550894232,17.5068299161,17.8537090115,-1.07896300085,784.638953088,-62.2662497013,617.389911795,285.147330993,83.2533102664,4.44842801199,50.1190312939,0.572002875226,0,0
0.03732,238.555124607,38.0640708568,6.87832268755,11.4673231469,-4.2582426604,784.647770523,8045.27180528,-5865.53459398,284.987208219,83.7515974921,4.40264460973,50.1185065542,0.123470137893,0,0
0.03734,241.536272989,58.1512439022,-3.45039702094,5.2125127495,-16.6088966873,784.699776048,15604.8292086,-11611.6275501,284.987208219,83.7515974921,4.40264460973,50.1185065542,0.123470137893,0,0
0.03736,244.290333005,75.5735573836,-13.2685488223,-0.74649285623,-17.6640441787,784.755218418,22515.5024897,-16590.3180971,284.829979929,84.2523386595,4.36213680687,50.1157216945,0.0360627362469,0,0
0.03738,246.779983734,89.8593037432,-22.2868044596,-6.15386679244,-19.6261741928,784.778476795,28551.5331683,-20652.3211692,284.829979929,84.2523386595,4.36213680687,50.1157216945,0.0360627362469,0,0
0.0374,248.945109637,100.25072746,-30.0577342328,-10.5819603407,-23.4828976162,784.793967798,33373.3250684,-23547.9137261,284.829979929,84.2523386595,4.36213680687,50.1157216945,0.0360627362469,0,0
0.03742,250.740487005,106.176682731,-36.1448510821,-13.67585837,-19.6643974732,784.817408487,36680.3381667,-25099.854604,284.676146051,84.7534028248,4.32681333416,50.1113124383,0.028722392367,0,0
0.03744,252.128887722,107.166150488,-40.1529497609,-15.3029134592,-15.232739784,784.840114552,38195.2730824,-25227.1455318,284.676146051,84.7534028248,4.32681333416,50.1113124383,0.028722392367,0,0
0.03746,253.087910864,102.933925504,-41.835041372,-15.4029612517,-6.9716036278,784.866901392,37740.5879393,-23905.5512889,284.525767805,85.2505890224,4.29673231351,50.1064141439,0.0287612876418,0,0
0.03748,253.619762938,93.5032847662,-41.2217672597,-13.9466335141,-10.3305067233,784.862535023,35319.3237545,-21166.1561642,284.525767805,85.2505890224,4.29673231351,50.1064141439,0.0287612876418,0,0
0.0375,253.756428974,79.2708498176,-38.3766252322,-10.8642681791,-14.7431730589,784.862853483,31061.6853423,-17105.8949076,284.525767805,85.2505890224,4.29673231351,50.1064141439,0.0287612876418,0,0
0.03752,253.551891753,60.9090112929,-33.42060501,-6.2146638984,-12.1127358312,784.842716665,25190.8222704,-11914.0265099,284.378228895,85.7381825762,4.27196394008,50.1024528841,0.0261643507953,0,0
0.03754,253.064566827,39.1456435372,-26.5238492588,-0.271445366609,-8.76064184273,784.827552806,17951.4392614,-5850.05246859,284.378228895,85.7381825762,4.27196394008,50.1024528841,0.0261643507953,0,0
0.03756,252.357282315,14.7638602358,-17.9234467139,6.64403607524,-4.93236501022,784.806819401,9622.07946882,812.251517922,284.232560317,86.2108552308,4.25260160531,50.1005929636,0.0494063476185,0,0
0.03758,251.503428227,-11.3208535955,-7.98252125702,14.1940020187,-7.23777741132,784.799268338,548.359732788,7785.77580243,284.232560317,86.2108552308,4.25260160531,50.1005929636,0.0494063476185,0,0
0.0376,250.592311809,-37.9934672548,2.81453044919,22.1555917401,-11.9918043115,784.793610574,-8840.16742336,14799.6433443,284.232560317,86.2108552308,4.25260160531,50.1005929636,0.0494063476185,0,0
0.03762,249.720697863,-64.0454931107,13.978626097,30.2720647378,-10.7065913166,784.767782597,-18108.8109127,21564.1338504,284.08750989,86.664660694,4.23874188813,50.101453759,0.441390068686,0,0
0.03764,248.973492168,-88.417238864,25.0432152552,38.1398560716,-3.4406105508,784.769852173,-26894.1191195,27782.8066327,284.08750989,86.664660694,4.23874188813,50.101453759,0.441390068686,0,0
0.03766,248.418033712,-110.269382466,35.4445883779,45.4297106033,-4.79033892322,784.761507713,-34866.4955342,33249.9661019,283.942183273,87.0983209968,4.23051294345,50.1049141157,0.871359990023,0,0
0.03768,248.119511899,-128.78960442,44.6943181288,51.9711850153,-9.53276144314,784.747452027,-41723.7469459,37817.355171,283.942183273,87.0983209968,4.23051294345,50.1049141157,0.871359990023,0,0
0.0377,248.133213437,-143.289814433,52.4309602311,57.6937451771,-12.0276849276,784.734922624,-47227.6490717,41388.1695265,283.942183273,87.0983209968,4.23051294345,50.1049141157,0.871359990023,0,0
0.03772,248.504953917,-153.200728243,58.3757530066,62.4287402497,-21.601191979,784.746226007,-51196.0382076,43855.6868159,283.796420129,87.5132197415,4.22802078464,50.1102206931,0.946029926325,0,0
0.03774,249.321198218,-157.443263671,62.1212733149,65.8117027205,-38.6263260245,784.797140854,-53293.5636027,44970.2838016,283.796420129,87.5132197415,4.22802078464,50.1102206931,0.946029926325,0,0
0.03776,250.674217224,-154.865522833,63.2052527266,67.5442436958,-33.8401920901,784.827064046,-53130.2946361,44506.0854528,283.651027215,87.9131987207,4.23149004429,50.1161652763,0.956093913231,0,0
0.03778,252.539514432,-145.780056087,61.5331281731,67.6475849953,-21.7322808414,784.809852115,-50722.5579518,42592.1040509,283.651027215,87.9131987207,4.23149004429,50.1161652763,0.956093913231,0,0
0.0378,254.797053796,-131.697618756,57.4385120792,66.5062263104,-13.4273812449,784.818468825,-46456.9823539,39651.0952809,283.651027215,87.9131987207,4.23149004429,50.1161652763,0.956093913231,0,0
0.03782,257.35048872,-113.831830101,51.340367391,64.2378641772,-19.9110591516,784.822266944,-40689.9583664,35939.5020938,283.507803328,88.3041895155,4.24153813723,50.1211611101,0.947206527696,0,0
0.03784,260.177178838,-92.4718687992,43.4289468614,60.7712569188,-33.9368758897,784.863963534,-33499.1307486,31495.082049,283.507803328,88.3041895155,4.24153813723,50.1211611101,0.947206527696,0,0
0.03786,263.26816184,-67.7353155371,33.8244824637,56.1681292218,-35.7468250003,784.877014883,-24887.8836291,26371.5578142,283.368670332,88.6908901509,4.25821498725,50.1240393377,0.880132909084,0,0
0.03788,266.543037134,-40.6356431192,22.9147385517,50.7304613773,-28.8085408918,784.864263479,-15155.4559945,20830.2416918,283.368670332,88.6908901509,4.25821498725,50.1240393377,0.880132909084,0,0
0.0379,269.862652452,-12.9230945942,11.4471929784,44.6761360192,2.41764507049,784.901853148,-4926.32527632,15183.9907481,283.368670332,88.6908901509,4.25821498725,50.1240393377,0.880132909084,0,0
0.03792,273.107193128,13.894696978,0.339297742408,37.2426143697,8.55830843778,784.920034886,5111.0039936,9345.8716463,283.235409348,89.076811794,4.28175650578,50.1239756395,0.442317337874,0,0
0.03794,276.172224913,38.503089251,-9.83086980877,28.4818293745,13.9889592221,784.994306994,14424.3481421,3485.07660002,283.235409348,89.076811794,4.28175650578,50.1239756395,0.442317337874,0,0
0.03796,278.961449355,59.689581349,-18.7255132979,18.897834511,18.9876335021,785.065746755,22568.5920207,-2081.89904947,283.108123674,89.462110191,4.31156362765,50.1211199335,0.0566270375738,0,0
0.03798,281.394514387,76.4417818231,-26.0797850104,9.02663280639,15.7053351829,785.154574968,29154.285446,-7064.27280291,283.108123674,89.462110191,4.31156362765,50.1211199335,0.0566270375738,0,0
0.038,283.417289613,88.0762879185,-31.6217121413,-0.507376730051,9.96937765293,785.209785298,33874.1856234,-11210.8141982,283.108123674,89.462110191,4.31156362765,50.1211199335,0.0566270375738,0,0
0.03802,284.998484738,94.1962849064,-35.0764501685,-9.13715936387,9.15691676302,785.16642097,36499.0712966,-14345.7985669,282.985713765,89.8438764753,4.34665473909,50.1165160327,0.0306756235608,0,0
0.03804,286.113709627,94.4916423377,-36.2408539193,-16.4591546097,16.0693191278,785.144609047,36847.8962624,-16354.9413099,282.985713765,89.8438764753,4.34665473909,50.1165160327,0.0306756235608,0,0
0.03806,286.74598903,88.7453789357,-35.1564841639,-22.0896756535,23.663239317,785.110483695,34848.6702292,-17113.2100193,282.864751772,90.2112322659,4.37993955091,50.1117251473,0.0281665777963,0,0
0.03808,286.904576404,77.0696285619,-32.0313615581,-25.7016781614,18.5336373315,785.101021707,30587.7241289,-16545.6777571,282.864751772,90.2112322659,4.37993955091,50.1117251473,0.0281665777963,0,0
0.0381,286.630873458,59.9798901109,-27.0562252278,-26.9630244033,13.5658479399,785.103430552,24280.2000312,-14644.013812,282.864751772,90.2112322659,4.37993955091,50.1117251473,0.0281665777963,0,0
0.03812,285.993704345,38.3357666658,-20.4631572295,-25.7408509554,13.0259183389,785.020305429,16261.4454016,-11509.9494496,282.743308025,90.5586397369,4.41108846416,50.1084197009,0.0415648422235,0,0
0.03814,285.069298259,13.0899223669,-12.5116440115,-22.1583672067,15.6346458917,784.946576598,6903.01974339,-7331.03390189,282.743308025,90.5586397369,4.41108846416,50.1084197009,0.0415648422235,0,0
0.03816,283.933439456,-14.8103613465,-3.51781391418,-16.4255317667,20.3222417016,784.889176542,-3412.01533789,-2304.53701659,282.619899209,90.8815889277,4.44051521322,50.1078230997,0.19865379441,0,0
0.03818,282.675926707,-44.2418323003,6.03352026052,-8.78252685867,14.1735731726,784.867910818,-14213.7969476,3369.69406221,282.619899209,90.8815889277,4.44051521322,50.1078230997,0.19865379441,0,0
0.0382,281.400613859,-73.9047514543,15.6838270299,0.570368678083,9.03552929964,784.846147027,-25006.8779644,9483.13995683,282.619899209,90.8815889277,4.44051521322,50.1078230997,0.19865379441,0,0
0.03822,280.226097365,-102.314262983,24.9760073617,11.2646324888,-15.8896076891,784.842425195,-35268.2654335,15755.5583582,282.493555805,91.1773320609,4.46910904955,50.1104039177,0.65314984251,0,0
0.03824,279.344585897,-127.062064537,33.2022307195,22.5723651442,-14.313019389,784.808842923,-44186.0656772,21700.8108528,282.493555805,91.1773320609,4.46910904955,50.1104039177,0.65314984251,0,0
0.03826,278.865718309,-146.775183851,39.8290260548,33.9655748742,-18.8986696166,784.796362213,-51297.3083642,27049.5328504,282.364518405,91.4462104122,4.49828141793,50.1156499725,0.923133518173,0,0
0.03828,278.84387618,-160.773428066,44.6141435522,45.1273812876,-22.9534594958,784.776353526,-56401.3100411,31670.2686331,282.364518405,91.4462104122,4.49828141793,50.1156499725,0.923133518173,0,0
0.0383,279.311093662,-168.656633738,47.4298566892,55.7757710617,-23.2010874291,784.76356525,-59389.6268902,35471.8625306,282.364518405,91.4462104122,4.49828141793,50.1156499725,0.923133518173,0,0
0.03832,280.277606545,-170.297775544,48.2740839476,65.4758744368,-17.9979498078,784.780960086,-60241.433018,38336.6690611,282.234472929,91.6918555784,4.52990140122,50.1221419135,0.956352185207,0,0
0.03834,281.732732433,-165.83192267,47.1382454474,73.7395998677,-11.7296865581,784.816885834,-58983.1225764,40170.5393976,282.234472929,91.6918555784,4.52990140122,50.1221419135,0.956352185207,0,0
0.03836,283.64346259,-155.673895098,43.9912456054,80.2585251805,-12.4533533765,784.829138607,-55689.2980122,40981.1398071,282.105597903,91.9189865485,4.56518554946,50.1282913464,0.965964180985,0,0
0.03838,285.962587627,-140.416350163,38.9890435543,84.9113507069,-19.1014937303,784.831327859,-50514.3873187,40826.3308082,282.105597903,91.9189865485,4.56518554946,50.1282913464,0.965964180985,0,0
0.0384,288.630935211,-120.801714523,32.4635571631,87.7106274063,-11.0536856752,784.845461076,-43690.0948851,39791.911515,282.105597903,91.9189865485,4.56518554946,50.1282913464,0.965964180985,0,0
0.03842,291.575177124,-97.7496843618,24.9035051451,88.2006439156,-2.85514227607,784.855770589,-35538.0648875,37801.9780446,281.979997282,92.1321216019,4.60422729144,50.1326763334,0.964790283276,0,0
0.03844,294.69827664,-72.4770287935,16.677264642,86.2210496685,3.93180825377,784.902675407,-26440.5573084,34929.7355317,281.979997282,92.1321216019,4.60422729144,50.1326763334,0.964790283276,0,0
0.03846,297.893191263,-46.3257326407,8.0714913895,82.0041802418,3.05789235448,784.951153443,-16815.1771002,31396.7648832,281.858937619,92.3343253637,4.64591114869,50.1343692274,0.903646102203,0,0
0.03848,301.059448343,-20.5551091424,-0.521990448155,75.9378780295,7.24605290554,785.030187372,-7110.55995935,27433.0885966,281.858937619,92.3343253637,4.64591114869,50.1343692274,0.903646102203,0,0
0.0385,304.115770785,3.81654851069,-8.5294037537,67.862776549,29.9369334433,785.126956518,2227.83750854,23014.1715076,281.858937619,92.3343253637,4.64591114869,50.1343692274,0.903646102203,0,0
0.03852,307.002729512,26.0452340454,-15.309202904,56.9797145953,18.5159133431,785.130386023,10814.7921836,17848.3437212,281.742504455,92.5264085595,4.68807994188,50.1332000001,0.490100137342,0,0
0.03854,309.707821207,45.975744759,-20.6765234038,43.4809528786,-2.56894669791,785.199757164,18551.1892156,11964.57107,281.742504455,92.5264085595,4.68807994188,50.1332000001,0.490100137342,0,0
0.03856,312.259548198,63.9674330318,-24.782506285,27.9260603016,-4.13715769541,785.274074706,25579.8714568,5506.41603326,281.629174851,92.707008444,4.72798961232,50.1296989837,0.115183967579,0,0
0.03858,314.612275797,79.4501244164,-27.677937725,11.1299129944,10.7385955111,785.33183879,31713.3092866,-1196.50414309,281.629174851,92.707008444,4.72798961232,50.1296989837,0.115183967579,0,0
0.0386,316.650739798,90.9806478192,-29.2330590912,-5.84299801211,13.9041951309,785.388540166,36407.8772727,-7661.78124936,281.629174851,92.707008444,4.72798961232,50.1296989837,0.115183967579,0,0
0.03862,318.304931108,97.6836782487,-29.2899364209,-22.0465336113,8.85656811408,785.386635597,39272.7335312,-13531.9587878,281.517443825,92.874235193,4.76400062848,50.1245851777,0.0389889858554,0,0
0.03864,319.555868001,99.3241280806,-27.8376302409,-36.707795554,15.6205041433,785.39356903,40157.950307,-18561.7203571,281.517443825,92.874235193,4.76400062848,50.1245851777,0.0389889858554,0,0
0.03866,320.380697556,95.6186247068,-25.0610053544,-49.0711763026,22.7996206362,785.379056349,38947.2231469,-22467.1627837,281.405681334,93.0249194193,4.79516963704,50.1191661457,0.0383093387465,0,0
0.03868,320.776509123,86.5341676693,-21.2526145551,-58.4806499001,19.0747154394,785.379034454,35640.8336645,-25004.9851681,281.405681334,93.0249194193,4.79516963704,50.1191661457,0.0383093387465,0,0
0.0387,320.770369393,72.4139812668,-16.6390587422,-64.3425553828,15.0351454707,785.405507037,30355.8793833,-26008.0941398,281.405681334,93.0249194193,4.79516963704,50.1191661457,0.0383093387465,0,0
0.03872,320.416472308,53.9417653689,-11.4069922904,-66.3552411482,14.2947654656,785.361019324,23334.4473437,-25448.0193571,281.292408087,93.1554997889,4.82166937855,50.1149667847,0.0586545375483,0,0
0.03874,319.77577787,31.8863272827,-5.73089491096,-64.4997039414,18.4421296434,785.317813824,14866.8062033,-23394.3800788,281.292408087,93.1554997889,4.82166937855,50.1149667847,0.0586545375483,0,0
0.03876,318.911052908,7.03937939737,0.116182209085,-58.8964250692,18.974475864,785.284913641,5288.11437565,-19937.5456517,281.176743875,93.2632274268,4.84475031459,50.1132281938,0.184177281056,0,0
0.03878,317.903014667,-19.581998934,5.79812019265,-49.7373797224,12.8938368094,785.26561994,-4974.87438036,-15195.7437761,281.176743875,93.2632274268,4.84475031459,50.1132281938,0.184177281056,0,0
0.0388,316.844486161,-46.8086693318,11.070972383,-37.29650272,8.65323071381,785.248386526,-15471.4797295,-9341.31733727,281.176743875,93.2632274268,4.84475031459,50.1132281938,0.184177281056,0,0
0.03882,315.839754527,-73.3274881799,15.7175113131,-22.1317087317,-6.67833606866,785.225084676,-25707.2879419,-2650.87917971,281.058411189,93.3466612611,4.86645778779,50.1145524834,0.511906049583,0,0
0.03884,315.036246855,-97.2840460647,19.3511927736,-5.14482126427,-2.94511956637,785.196548485,-34976.5150424,4476.51822701,281.058411189,93.3466612611,4.86645778779,50.1145524834,0.511906049583,0,0
0.03886,314.522212235,-117.565912814,21.7150549539,12.9124608524,-7.29167056392,785.184172517,-42858.9997488,11754.8126921,280.938210567,93.4064354816,4.88936279905,50.118645481,0.855606713154,0,0
0.03888,314.355837029,-133.437491371,22.7667576865,31.4032810701,-11.1224848143,785.166383822,-49112.2988865,18935.6135057,280.938210567,93.4064354816,4.88936279905,50.118645481,0.855606713154,0,0
0.0389,314.577569872,-144.385449914,22.5419766375,49.6952074722,-11.5415636788,785.156983442,-53577.350542,25782.1630531,280.938210567,93.4064354816,4.88936279905,50.118645481,0.855606713154,0,0
0.03892,315.210573439,-150.113064633,21.1662243262,67.0102421699,-6.73527946094,785.167767991,-56166.0697879,32014.7990747,280.818057494,93.4451935474,4.91600206536,50.1243687584,0.953407247424,0,0
0.03894,316.260808544,-150.539173863,18.7177671014,82.5230504391,-0.331971707648,785.192732339,-56830.9590405,37371.3327196,280.818057494,93.4451935474,4.91600206536,50.1243687584,0.953407247424,0,0
0.03896,317.715146906,-145.821856544,15.2074549434,95.6097180031,-3.59428575438,785.209203195,-55578.809348,41693.541819,280.70006066,93.4661311267,4.94787324129,50.1303165665,0.972166522803,0,0
0.03898,319.549281151,-136.259237206,10.8018729994,105.891463174,-10.1809980367,785.219499438,-52494.2962634,44879.1881127,280.70006066,93.4661311267,4.94787324129,50.1303165665,0.972166522803,0,0
0.039,321.724431377,-122.33080114,5.7679755745,113.191251831,-9.35009997297,785.216709659,-47739.6621767,46882.1481577,280.70006066,93.4661311267,4.94787324129,50.1303165665,0.972166522803,0,0
0.03902,324.178342676,-104.810310639,0.441401190722,117.264089323,-2.19255381557,785.224264492,-41573.8560611,47639.9693776,280.586162744,93.4722512108,4.98494523325,50.1351168964,0.974921550714,0,0
0.03904,326.830819683,-84.6964031432,-4.96448862321,117.970948089,4.65513678451,785.253927526,-34304.1657921,47166.2255427,280.586162744,93.4722512108,4.98494523325,50.1351168964,0.974921550714,0,0
0.03906,329.593490447,-63.0901468099,-10.3184823528,115.462887576,2.95187540724,785.293604905,-26275.7502118,45589.323458,280.477646229,93.4655259654,5.02574335202,50.1377651417,0.972445350602,0,0
0.03908,332.386147667,-40.9901051154,-15.3460506706,109.88351993,23.4766958034,785.376084576,-17847.0193301,42983.8027073,280.477646229,93.4655259654,5.02574335202,50.1377651417,0.972445350602,0,0
0.0391,335.14871487,-19.142272431,-19.5425006178,100.372716038,44.6844737933,785.477975909,-9294.33426769,39011.9203093,280.477646229,93.4655259654,5.02574335202,50.1377651417,0.972445350602,0,0
0.03912,337.826799418,1.77872524687,-22.4720609045,86.2271365167,37.42117951,785.492594606,-858.911374763,33389.4155835,280.374739222,93.4463830018,5.06744716185,50.1378674474,0.791784281441,0,0
0.03914,340.39129358,21.4154487396,-24.1928780124,68.016132819,21.0461231635,785.539128122,7356.35565237,26334.2765586,280.374739222,93.4463830018,5.06744716185,50.1378674474,0.791784281441,0,0
0.03916,342.848386681,39.8532029138,-25.0076856534,46.6308610945,19.0744967181,785.557898754,15424.7928713,18192.7184443,280.276218941,93.4135101678,5.10605744499,50.1355236619,0.408735172113,0,0
0.03918,345.156133427,56.5736524589,-25.1104774346,23.1354884419,25.2383498535,785.589297801,23157.218809,9389.78803416,280.276218941,93.4135101678,5.10605744499,50.1355236619,0.408735172113,0,0
0.0392,347.218346218,70.3782092973,-24.4375096327,-1.22025747056,29.3092885007,785.644227103,30020.9819058,395.536080479,280.276218941,93.4135101678,5.10605744499,50.1355236619,0.408735172113,0,0
0.03922,348.950926047,80.2199203511,-22.9085710332,-25.1319650654,26.5402105996,785.674340614,35488.632013,-8326.69988564,280.181211544,93.3655923416,5.13872888693,50.131033187,0.0791470584775,0,0
0.03924,350.309353425,85.5482374209,-20.575152804,-47.389517379,28.9299646659,785.704763886,39215.8156124,-16355.0768276,280.181211544,93.3655923416,5.13872888693,50.131033187,0.0791470584775,0,0
0.03926,351.269584488,86.0694101013,-17.7145449873,-66.8757641293,34.8379910775,785.669438172,40989.7532281,-23262.6606573,280.088481405,93.3007236289,5.16390108226,50.1254088034,0.0649785669403,0,0
0.03928,351.814753592,81.5797019139,-14.6373352521,-82.592577309,19.7733638608,785.633462424,40639.0643601,-28659.8772377,280.088481405,93.3007236289,5.16390108226,50.1254088034,0.0649785669403,0,0
0.0393,351.96856268,72.3841361661,-11.3173950344,-93.4536283097,-28.9958870408,785.681795946,38088.5235524,-32249.7005854,280.088481405,93.3007236289,5.16390108226,50.1254088034,0.0649785669403,0,0
0.03932,351.800465371,59.3615008145,-7.3927789987,-98.5066685759,-28.4237582523,785.66844366,33415.4114444,-33902.2639276,279.996688634,93.2170399017,5.18187760192,50.1201589423,0.08162069605,0,0
0.03934,351.352400312,43.0454501625,-2.95590535468,-97.5217579728,-20.8471137664,785.667204176,26770.27268,-33578.8308768,279.996688634,93.2170399017,5.18187760192,50.1201589423,0.08162069605,0,0
0.03936,350.665593682,23.9606407064,1.65800902086,-90.571499801,-23.2826024672,785.610108425,18406.2545214,-31270.7215589,279.904746031,93.1133633163,5.19575588969,50.1168149918,0.199791423676,0,0
0.03938,349.800572612,2.87372057262,6.19430491302,-77.8987791815,-28.1387023355,785.543598185,8679.85244486,-27054.790891,279.904746031,93.1133633163,5.19575588969,50.1168149918,0.199791423676,0,0
0.0394,348.828833203,-19.311179544,10.4649515421,-59.9693086111,-27.4332862856,785.491805531,-1982.48176484,-21098.9717226,279.904746031,93.1133633163,5.19575588969,50.1168149918,0.199791423676,0,0
0.03942,347.828799808,-41.6031357548,14.3276147791,-37.7557226373,-21.7172024249,785.504814414,-13071.0858106,-13744.7073459,279.811980142,92.989418011,5.20989217894,50.1164576477,0.450684172162,0,0
0.03944,346.879386561,-63.005191919,17.5466122065,-12.502007063,-17.9266044463,785.46557906,-24030.7801965,-5387.72187491,279.811980142,92.989418011,5.20989217894,50.1164576477,0.450684172162,0,0
0.03946,346.046257702,-82.6866898388,19.9208663907,14.6838896089,-20.8200885465,785.416395533,-34401.6446623,3629.21432911,279.718414481,92.8459303445,5.22830459855,50.119334567,0.812699658542,0,0
0.03948,345.38939851,-99.8883286457,21.3993181035,42.7325072313,-23.3491258018,785.364791773,-43798.371558,12946.8283322,279.718414481,92.8459303445,5.22830459855,50.119334567,0.812699658542,0,0
0.0395,344.958337783,-113.9820942,21.9848279853,70.5633578699,-21.3727977851,785.329718664,-51903.2175483,22200.9844473,279.718414481,92.8459303445,5.22830459855,50.119334567,0.812699658542,0,0
0.03952,344.792894367,-124.461907488,21.7465415637,96.9061937701,-14.4014285047,785.346147595,-58442.5765516,30959.9419412,279.624859553,92.6843777381,5.25358893892,50.1248209383,0.963992808613,0,0
0.03954,344.921557673,-130.963946495,20.6674201669,120.493647188,-7.44853397676,785.386237317,-63180.5357821,38828.4659312,279.624859553,92.6843777381,5.25358893892,50.1248209383,0.963992808613,0,0
0.03956,345.356597184,-133.327991783,18.6635869519,140.344795325,-6.74680604557,785.40963263,-65966.3329449,45535.7251399,279.532678658,92.5064337662,5.28639505796,50.1317218872,0.97305973709,0,0
0.03958,346.100103685,-131.52166973,15.7759081971,155.767116667,-13.4335198195,785.42348181,-66738.2997772,50877.4256976,279.532678658,92.5064337662,5.28639505796,50.1317218872,0.97305973709,0,0
0.0396,347.142710634,-125.656498731,12.1787990678,166.391639458,-13.0577184895,785.401265176,-65527.9728376,54722.6653689,279.532678658,92.5064337662,5.28639505796,50.1317218872,0.97305973709,0,0
0.03962,348.449254299,-116.167744668,8.11597042275,171.927409157,-6.51885819222,785.414878559,-62480.285031,56957.2982355,279.443733616,92.3136956419,5.32516291631,50.1385646902,0.959540857085,0,0
0.03964,349.969485799,-103.680083558,3.71318795389,172.243753415,-0.619213338798,785.448976222,-57782.7606527,57555.1163888,279.443733616,92.3136956419,5.32516291631,50.1385646902,0.959540857085,0,0
0.03966,351.643102331,-88.9445105468,-0.964453085193,167.482417976,16.8384293882,785.515174181,-51672.4609473,56593.8279998,279.359897865,92.1072650973,5.36674239761,50.144007875,0.95161131919,0,0
0.03968,353.420686917,-72.57572935,-5.61167662695,157.131835047,43.9897607767,785.62068883,-44306.4785448,53864.4314965,279.359897865,92.1072650973,5.36674239761,50.144007875,0.95161131919,0,0
0.0397,355.265863072,-55.0251373965,-9.70349184466,140.227771303,45.830454733,785.734268738,-35757.9374657,48941.6021394,279.359897865,92.1072650973,5.36674239761,50.144007875,0.95161131919,0,0
0.03972,357.125972275,-36.9485871858,-12.9664304014,117.352930617,16.0381473279,785.735236618,-26282.5022469,41965.8284738,279.282446216,91.8872809095,5.40666867209,50.1470787664,0.960677557464,0,0
0.03974,358.973163462,-18.6910630631,-15.6406498535,90.6176381895,-14.500275508,785.764835279,-16126.9499263,33695.7071371,279.282446216,91.8872809095,5.40666867209,50.1470787664,0.960677557464,0,0
0.03976,360.832691557,0.0682224362457,-18.1178884249,61.7139789673,-17.0247303529,785.823911463,-5259.30053225,24780.6085641,279.211857685,91.6528332757,5.44012655322,50.1471400834,0.846230005498,0,0
0.03978,362.671392438,18.9171120868,-20.5209952395,31.8880440947,-9.11875023286,785.850477173,6061.06674883,15666.6510966,279.211857685,91.6528332757,5.44012655322,50.1471400834,0.846230005498,0,0
0.0398,364.366317505,36.3171229729,-22.6447783948,2.70320712847,-1.45046448797,785.908101429,17014.5425718,6819.16405475,279.211857685,91.6528332757,5.44012655322,50.1471400834,0.846230005498,0,0
0.03982,365.799111812,50.7870997947,-24.2482580954,-24.3053142151,-2.51278475787,785.925983667,26743.0313431,-1334.31819218,279.149275271,91.4042300705,5.46525393202,50.143920946,0.346653533912,0,0
0.03984,366.902441733,61.4854898708,-25.2617311084,-47.8118837266,0.156405621593,785.944321189,34644.937552,-8408.29621625,279.149275271,91.4042300705,5.46525393202,50.143920946,0.346653533912,0,0
0.03986,367.631900214,67.8579833698,-25.833057753,-66.6636113732,2.91970471853,785.952519652,40269.9694301,-14021.5224539,279.094113706,91.1412512308,5.48185586646,50.1383068301,0.135976665195,0,0
0.03988,367.961628567,69.5825989415,-26.1551179943,-79.958572742,5.15187987775,785.950870127,43297.7195033,-17867.9958889,279.094113706,91.1412512308,5.48185586646,50.1383068301,0.135976665195,0,0
0.0399,367.889515674,66.634886554,-26.3601778726,-87.2398952696,30.3158168012,785.957641719,43593.0854235,-19806.381193,279.094113706,91.1412512308,5.48185586646,50.1383068301,0.135976665195,0,0
0.03992,367.453982692,59.4984323396,-26.2361087232,-89.5013928357,25.8157443429,785.860774635,41423.4058234,-20254.382545,279.044332564,90.8635560801,5.49154466003,50.1321051173,0.120168977016,0,0
0.03994,366.714267742,48.9175928771,-25.8274713064,-87.2635096978,28.747215617,785.818108476,37146.6534639,-19401.9371872,279.044332564,90.8635560801,5.49154466003,50.1321051173,0.120168977016,0,0
0.03996,365.70870856,35.3742877997,-25.190358607,-80.4755840317,-17.1818606892,785.793767733,30941.4247942,-17251.536262,278.997286004,90.5707421587,5.49671444908,50.127124576,0.208215991359,0,0
0.03998,364.512040375,19.8066087831,-23.9545360992,-68.8699391685,-15.7251013343,785.771135088,23052.5566972,-13866.8065658,278.997286004,90.5707421587,5.49671444908,50.127124576,0.208215991359,0,0
0.04,363.169093111,2.77727075789,-22.2417932451,-52.8788901329,25.3871508699,785.746863824,13803.0757966,-9370.80931986,278.997286004,90.5707421587,5.49671444908,50.127124576,0.208215991359,0,0
