time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0,362.944738619,-0.0365084914051,0.00360840325816,0.00360840325816,-0.000235656562923,799.997333485,-14.4545116894,2.69744427137e-15,0,0,0,50,0.5,0,0
2e-05,362.802454831,-1.63444324052,0.18876826713,0.256087204368,0.000856062937558,799.9839112,-667.295971441,16.9628392427,354.359516123,354.359516123,19.5959179423,50.0397887358,0.813350688164,0,0
4e-05,362.605708085,-3.54250983273,0.489605127802,0.75575873987,0.00872662900742,799.983958359,-1493.09307979,65.1239817324,354.359516123,354.359516123,19.5959179423,50.0397887358,0.813350688164,0,0
6e-05,362.351455284,-5.79934669685,0.950724646781,1.53878191305,0.0279529129464,799.968069292,-2519.27800724,138.531811221,353.599546146,353.561999852,19.4880674946,50.0796125365,0.830224419089,0,0
8e-05,362.038481236,-8.42098175212,1.60507825408,2.62510314788,0.0665741471262,799.968167538,-3760.0832803,229.497697818,353.599546146,353.561999852,19.4880674946,50.0796125365,0.830224419089,0,0
0.0001,361.66679354,-11.4084202144,2.4765827149,4.02182523722,0.126674022764,799.968447066,-5220.27151284,329.085157158,353.599546146,353.561999852,19.4880674946,50.0796125365,0.830224419089,0,0
0.00012,361.238286248,-14.7393193135,3.57498566826,5.71890283978,0.691265684315,799.952506248,-6890.59367925,427.777313189,353.128116402,353.027227066,19.4115312708,50.1196268391,0.857953513106,0,0
0.00014,360.757662306,-18.356417057,4.86298299662,7.64054942971,9.16315355223,799.973597749,-8730.07352535,511.784261651,353.128116402,353.027227066,19.4115312708,50.1196268391,0.857953513106,0,0
0.00016,360.237696649,-22.1015213902,6.18304750151,9.59395205326,4.68537009988,800.002484657,-10622.3238362,572.632325744,352.652670053,352.463052361,19.3536848371,50.1600433212,0.895444572293,0,0
0.00018,359.701894183,-25.6821713053,7.45773969251,11.4828185342,0.2246989494,800.024931261,-12433.0032404,610.291658124,352.652670053,352.463052361,19.3536848371,50.1600433212,0.895444572293,0,0
0.0002,359.173086781,-28.8146456966,8.64216103521,13.2460797854,-0.716907529163,800.022764992,-14043.1755034,627.689484471,352.652670053,352.463052361,19.3536848371,50.1600433212,0.895444572293,0,0
0.00022,358.658986122,-31.4051504627,9.72143279666,14.8522377236,2.64604830793,800.00819863,-15412.2542143,625.541277566,352.153908433,351.850068781,19.3054764264,50.2010653653,0.921368395877,0,0
0.00024,358.161178735,-33.437000871,10.6350212884,16.1875133427,9.87296216158,800.019555663,-16505.6030826,594.044286545,352.153908433,351.850068781,19.3054764264,50.2010653653,0.921368395877,0,0
0.00026,357.686372619,-34.8295648852,11.2387440516,17.0935497752,5.47634819573,800.039841122,-17245.6577913,539.369010699,351.661688651,351.217941563,19.2720316701,50.2428189663,0.922952858414,0,0
0.00028,357.248175956,-35.4159493457,11.5035886016,17.5481491597,1.09190282519,800.053121441,-17566.0942435,474.79136821,351.661688651,351.217941563,19.2720316701,50.2428189663,0.922952858414,0,0
0.0003,356.857915765,-35.0581432016,11.4361514764,17.5713608035,-1.31244186427,800.052890904,-17423.8553464,415.091616752,351.661688651,351.217941563,19.2720316701,50.2428189663,0.922952858414,0,0
0.00032,356.514003532,-33.7803834703,11.0764668681,17.2152817856,2.72031378583,800.034434409,-16843.8614864,369.498832479,351.209615415,350.600081962,19.2469924882,50.2853107197,0.925339370358,0,0
0.00034,356.203121952,-31.754264473,10.4331504561,16.453745182,9.37742079098,800.037603798,-15883.6680347,329.454109306,351.209615415,350.600081962,19.2469924882,50.2853107197,0.925339370358,0,0
0.00036,355.916362786,-29.0963346784,9.44179601436,15.2408887498,5.03077635906,800.051062711,-14567.3045645,304.82434678,350.820992541,350.019825374,19.2327357449,50.3284161862,0.929113572029,0,0
0.00038,355.651845959,-25.8352409401,8.15274367986,13.6656876739,0.686055491662,800.059328313,-12928.8486899,309.656801682,350.820992541,350.019825374,19.2327357449,50.3284161862,0.929113572029,0,0
0.0004,355.406494959,-22.01487032,6.64473739125,11.8490053493,-2.14843563707,800.057436397,-11017.7720195,356.451578223,350.820992541,350.019825374,19.2327357449,50.3284161862,0.929113572029,0,0
0.00042,355.167525797,-17.8010840733,5.02082029231,9.92743153028,1.63907674611,800.03756478,-8933.09036956,448.17385217,350.500136375,349.481651921,19.2230493927,50.3719106808,0.919206911652,0,0
0.00044,354.911480661,-13.4938281752,3.36376608521,7.93594372741,8.92331293762,800.040598192,-6798.73699171,558.029583646,350.500136375,349.481651921,19.2230493927,50.3719106808,0.919206911652,0,0
0.00046,354.6213901,-9.31188146356,1.65284680844,5.87634076901,4.57298905412,800.053807088,-4690.16299345,684.284553914,350.234035846,348.972919544,19.2184737127,50.4155232641,0.88037569265,0,0
0.00048,354.290756954,-5.34288087842,-0.0396752404488,3.869998059,0.212429532101,800.062533069,-2672.19762561,832.670065846,350.234035846,348.972919544,19.2184737127,50.4155232641,0.88037569265,0,0
0.0005,353.915477957,-1.64462786192,-1.62665228027,2.05147664901,-2.85489235719,800.060560885,-803.857517245,1007.67469957,350.234035846,348.972919544,19.2184737127,50.4155232641,0.88037569265,0,0
0.00052,353.485649411,1.65215139456,-3.01573636996,0.553990003672,-0.943019912592,800.04377377,829.56783704,1206.72371861,349.995904567,348.467108006,19.2130921664,50.4590060956,0.844030947057,0,0
0.00054,352.981941431,4.29834359414,-4.10236060103,-0.579690312658,7.14814871338,800.049246177,2118.3507401,1390.72291227,349.995904567,348.467108006,19.2130921664,50.4590060956,0.844030947057,0,0
0.00056,352.39291865,6.14368969509,-4.90773976032,-1.41901940879,3.58056782193,800.060324884,3026.75140725,1534.06287409,349.753713122,347.932514182,19.2076289078,50.5021906467,0.819543790603,0,0
0.00058,351.721349467,7.21592455605,-5.43212441394,-1.92594642478,-0.81022555209,800.069124569,3557.81089012,1642.42794857,349.753713122,347.932514182,19.2076289078,50.5021906467,0.819543790603,0,0
0.0006,350.975243691,7.60838532737,-5.65535013231,-2.0433016058,-2.74951805793,800.066435852,3731.56880927,1723.75256827,349.753713122,347.932514182,19.2076289078,50.5021906467,0.819543790603,0,0
0.00062,350.154549678,7.31318295086,-5.55288683133,-1.71393011609,-2.24930951398,800.049498504,3532.16787054,1778.89112675,349.476330398,347.33787941,19.1983588729,50.5450262989,0.812646298368,0,0
0.00064,349.252803728,6.2419000391,-5.08916549988,-0.934756044483,3.60912132044,800.052686054,2926.36031816,1785.5477074,349.476330398,347.33787941,19.1983588729,50.5450262989,0.812646298368,0,0
0.00066,348.270834246,4.397475749,-4.28749729348,0.12732997762,2.73817145416,800.061969245,1956.54208767,1701.15437074,349.141350071,346.660745414,19.186363581,50.5875796021,0.824299319238,0,0
0.00068,347.223918931,1.96398088098,-3.23704032666,1.39307013277,-1.67404601951,800.069034783,716.99383191,1540.19369388,349.141350071,346.660745414,19.186363581,50.5875796021,0.824299319238,0,0
0.0007,346.132076018,-0.815134053799,-1.99600210364,2.84013711638,-2.27740856938,800.064869952,-693.909288316,1327.71399926,349.141350071,346.660745414,19.186363581,50.5875796021,0.824299319238,0,0
0.00072,345.002671337,-3.85516304214,-0.60391394864,4.46570053493,-1.83830530416,800.047809312,-2240.11378477,1078.82628414,348.736949127,345.888707599,19.1697808382,50.6300110893,0.850622934906,0,0
0.00074,343.838981436,-7.12273650104,0.912566053506,6.21922242148,3.53086475273,800.047516468,-3894.75203568,789.362727047,348.736949127,345.888707599,19.1697808382,50.6300110893,0.850622934906,0,0
0.00076,342.649104694,-10.5240487435,2.49495105466,7.89041178017,3.38938566804,800.052846024,-5572.55448142,429.997456155,348.264765475,345.023103967,19.1496407937,50.6725205073,0.883988213377,0,0
0.00078,341.452684768,-13.8205223479,4.01995315475,9.37244172343,-1.05034146356,800.056615743,-7156.01740192,31.3182873383,348.264765475,345.023103967,19.1496407937,50.6725205073,0.883988213377,0,0
0.0008,340.271881659,-16.7420337182,5.4088187768,10.6434571863,-1.70661651413,800.052133856,-8541.81992554,-364.480657551,348.264765475,345.023103967,19.1496407937,50.6725205073,0.883988213377,0,0
0.00082,339.11333523,-19.2131082639,6.61952395192,11.7201157576,0.00816906005638,800.033015985,-9706.23820043,-730.556099088,347.736592763,344.075215508,19.124403895,50.7152920816,0.915162740868,0,0
0.00084,337.977537927,-21.2353585443,7.64496849119,12.5405466098,6.424927321,800.028313197,-10637.8084999,-1076.47035486,347.736592763,344.075215508,19.124403895,50.7152920816,0.915162740868,0,0
0.00086,336.867860645,-22.7742726586,8.41989691927,12.9376467371,4.84981715669,800.029559251,-11284.3443543,-1415.29638789,347.171949392,343.064620747,19.0950215095,50.7584396763,0.935742186625,0,0
0.00088,335.79680827,-23.680747076,8.85915771291,12.8931266875,0.372812825539,800.029613929,-11587.0604834,-1706.61790878,347.171949392,343.064620747,19.0950215095,50.7584396763,0.935742186625,0,0
0.0009,334.77781116,-23.7940231373,8.93751763455,12.4658402054,-1.67153809291,800.023241309,-11506.5359845,-1908.77648354,347.171949392,343.064620747,19.0950215095,50.7584396763,0.935742186625,0,0
0.00092,333.810303516,-23.1288171848,8.67138411866,11.7441242685,1.35814917652,800.001435544,-11072.3203237,-2001.03202888,346.59206187,342.012630001,19.0599647146,50.8019789636,0.940235132285,0,0
0.00094,332.883112243,-21.8328067787,8.12624397782,10.7022376089,8.93488788968,799.99154487,-10335.6387588,-2018.18730265,346.59206187,342.012630001,19.0599647146,50.8019789636,0.940235132285,0,0
0.00096,331.987676917,-20.0208186678,7.26906976409,9.27268057976,5.94434575892,799.989999457,-9318.63766024,-1970.76429744,346.016253213,340.939294867,19.0207640315,50.8458191032,0.927456996061,0,0
0.00098,331.124403832,-17.6951269759,6.09573357877,7.5413674899,1.45243303192,799.987537829,-8043.10760621,-1832.82947471,346.016253213,340.939294867,19.0207640315,50.8458191032,0.927456996061,0,0
0.001,330.294880691,-14.8430826516,4.65533062081,5.64820462057,-1.97094669962,799.978238175,-6542.44784424,-1582.47763278,346.016253213,340.939294867,19.0207640315,50.8458191032,0.927456996061,0,0
0.00102,329.492034029,-11.56054487,3.02364325289,3.74432151774,0.798326885901,799.955920347,-4890.40020193,-1215.09396475,345.457175379,339.857872558,18.976477881,50.8897890242,0.900844290092,0,0
0.00104,328.696113486,-8.10223401787,1.32732044945,1.86618000551,7.92762319567,799.945433446,-3189.32987778,-785.928274547,345.457175379,339.857872558,18.976477881,50.8897890242,0.900844290092,0,0
0.00106,327.890726416,-4.68062055093,-0.398623629693,-0.0209825285526,5.02748216336,799.942541841,-1503.75472705,-334.440324897,344.919911892,338.774424165,18.929617005,50.9336775891,0.867524801462,0,0
0.00108,327.071064643,-1.36273744938,-2.12368213022,-1.81607831601,0.588968284245,799.939355647,118.396538251,145.327394531,344.919911892,338.774424165,18.929617005,50.9336775891,0.867524801462,0,0
0.0011,326.23608654,1.83177995491,-3.78238923881,-3.38285181539,-2.54841550517,799.929624624,1634.01338425,659.48063552,344.919911892,338.774424165,18.929617005,50.9336775891,0.867524801462,0,0
0.00112,325.377920984,4.79781156845,-5.29886333051,-4.58447996575,-1.05013362597,799.908897579,2971.25831799,1200.96262449,344.401409503,337.686217987,18.8805154052,50.9772894423,0.836035589765,0,0
0.00114,324.478254093,7.29944549154,-6.56510170156,-5.36718224248,4.07153175167,799.902393606,4034.09294951,1718.61871584,344.401409503,337.686217987,18.8805154052,50.9772894423,0.836035589765,0,0
0.00116,323.523841216,9.16453321035,-7.5026094869,-5.83518737751,3.15042344181,799.900458485,4788.30339031,2141.25647603,343.893260755,336.585184329,18.8320058269,51.0204901862,0.81462365446,0,0
0.00118,322.515600553,10.3987474014,-8.11678751304,-5.98340752499,-1.18825411342,799.898149309,5237.15600388,2467.5012641,343.893260755,336.585184329,18.8320058269,51.0204901862,0.81462365446,0,0
0.0012,321.461173307,11.0922819607,-8.40683131388,-5.75850926726,-2.83212998386,799.890686981,5399.3485595,2713.64394466,343.893260755,336.585184329,18.8320058269,51.0204901862,0.81462365446,0,0
0.00122,320.358781042,11.2174043455,-8.36490403903,-5.10254919333,-2.48481899355,799.873653385,5253.95093857,2881.75005414,343.384188496,335.45928765,18.7846074921,51.0632405414,0.808322220335,0,0
0.00124,319.200376561,10.6679802197,-7.97434563195,-4.00205188073,2.2598059616,799.869350293,4765.66688696,2952.16257929,343.384188496,335.45928765,18.7846074921,51.0632405414,0.808322220335,0,0
0.00126,317.983622338,9.40970998306,-7.20853245598,-2.63591624836,1.82323264319,799.861513022,3969.74888948,2869.18406972,342.864369332,334.297993286,18.7397902797,51.1055976752,0.818343150335,0,0
0.00128,316.719105656,7.57062527916,-6.09984037439,-1.12180195263,-2.46676453207,799.859767338,2941.79649561,2628.98559343,342.864369332,334.297993286,18.7397902797,51.1055976752,0.818343150335,0,0
0.0013,315.424665183,5.36994097285,-4.73116272675,0.519421430564,-2.73307338681,799.854098516,1764.07364776,2276.52745126,342.864369332,334.297993286,18.7397902797,51.1055976752,0.818343150335,0,0
0.00132,314.105314605,2.86626975457,-3.17003565813,2.29319924711,-2.18643327809,799.836542339,459.422264271,1839.46527588,342.327359653,333.093319841,18.6966796288,51.1476987905,0.841593775797,0,0
0.00134,312.762810835,0.077628754207,-1.47380416056,4.15837729476,2.63483641698,799.83157422,-951.746910441,1328.10933273,342.327359653,333.093319841,18.6966796288,51.1476987905,0.841593775797,0,0
0.00136,311.402721938,-2.92991212845,0.325366863229,5.8960809312,3.02624347032,799.821013245,-2391.29587227,715.297523249,341.772597721,331.843601773,18.6547304711,51.1897173812,0.871514856183,0,0
0.00138,310.039684369,-5.97629126539,2.16879592696,7.35699622354,-1.34083661011,799.818862063,-3762.35738684,12.5122456253,341.772597721,331.843601773,18.6547304711,51.1897173812,0.871514856183,0,0
0.0014,308.695153847,-8.79565930646,3.94382168466,8.52964512014,-1.84298171139,799.814472213,-4975.64431758,-711.048113762,341.772597721,331.843601773,18.6547304711,51.1897173812,0.871514856183,0,0
0.00142,307.375890512,-11.3062077009,5.56446525042,9.45284080881,-0.404738381611,799.79188901,-6014.2417455,-1406.83551892,341.204976803,330.552416898,18.6113290671,51.2318170132,0.899685121751,0,0
0.00144,306.082999738,-13.4967789065,6.97941061868,10.1006223192,4.2825756797,799.783227392,-6868.72541155,-2059.00340511,341.204976803,330.552416898,18.6113290671,51.2318170132,0.899685121751,0,0
0.00146,304.818955753,-15.3387761377,8.16697846262,10.3029318918,5.70538916667,799.772156566,-7489.07782727,-2686.37025924,340.634041644,329.228975054,18.5649359989,51.2741050499,0.918477187492,0,0
0.00148,303.593445868,-16.7128649997,9.04801972181,10.0038338185,1.17985943529,799.768317624,-7825.05481007,-3254.03200554,340.634041644,329.228975054,18.5649359989,51.2741050499,0.918477187492,0,0
0.0015,302.421951896,-17.4267633901,9.5486597064,9.28293775513,-0.669937778393,799.760081335,-7839.86880308,-3692.29590771,340.634041644,329.228975054,18.5649359989,51.2741050499,0.918477187492,0,0
0.00152,301.30598822,-17.463088186,9.64169528701,8.26227083211,1.7769423245,799.734957211,-7562.4170411,-3961.86563793,340.071219332,327.884657659,18.5127934763,51.3166077495,0.922791802233,0,0
0.00154,300.237032032,-16.9300629959,9.36104264516,6.9618596022,6.35483944907,799.721496485,-7034.44646835,-4080.13522005,340.071219332,327.884657659,18.5127934763,51.3166077495,0.922791802233,0,0
0.00156,299.207037858,-15.9296485111,8.74647883397,5.30242813888,7.53407241415,799.709244437,-6269.41995863,-4084.50383967,339.527643984,326.531752502,18.454296214,51.3592625149,0.911543788888,0,0
0.00158,298.216062886,-14.4619087654,7.76744388435,3.3412138383,2.90126446724,799.703994284,-5283.67508122,-3950.62767435,339.527643984,326.531752502,18.454296214,51.3592625149,0.911543788888,0,0
0.0016,297.269160695,-12.4639699124,6.43749815507,1.23754789026,-0.095646645611,799.694182883,-4102.24239394,-3641.48583429,339.527643984,326.531752502,18.454296214,51.3592625149,0.911543788888,0,0
0.00162,296.361035075,-10.0024884179,4.80707285947,-0.828532058496,1.97557319748,799.668802528,-2794.89826743,-3147.7487377,339.011385248,325.179408883,18.3883553808,51.4019383703,0.887656633677,0,0
0.00164,295.474295987,-7.29552624729,2.98526647058,-2.77967459988,6.53552896293,799.656117248,-1449.75290128,-2520.93606333,339.011385248,325.179408883,18.3883553808,51.4019383703,0.887656633677,0,0
0.00166,294.59324236,-4.53969400249,1.08301798019,-4.66539837287,6.40141140366,799.645096747,-114.11307125,-1833.99622883,338.526315,323.833239305,18.3166263127,51.4444700969,0.857744938746,0,0
0.00168,293.712921321,-1.79653606366,-0.862974161728,-6.41251852714,1.83912434246,799.639826176,1173.66944984,-1095.48693475,338.526315,323.833239305,18.3166263127,51.4444700969,0.857744938746,0,0
0.0017,292.834470094,0.949045669655,-2.80079737344,-7.87873709451,-0.883002427741,799.629524483,2379.28670112,-296.373050688,338.526315,323.833239305,18.3166263127,51.4444700969,0.857744938746,0,0
0.00172,291.950225538,3.60203679433,-4.66091866146,-8.91874551389,0.309145239129,799.608785384,3435.07554828,549.442957005,338.071587428,322.493163311,18.2404684978,51.4867043417,0.829560390357,0,0
0.00174,291.042494854,5.9418886431,-6.34149987616,-9.46773718139,5.01019353097,799.600381121,4258.54588908,1383.11998124,338.071587428,322.493163311,18.2404684978,51.4867043417,0.829560390357,0,0
0.00176,290.097516314,7.79760444483,-7.72546257016,-9.64335847707,4.33583700522,799.588490901,4832.01771225,2116.64359503,337.642829412,321.155444018,18.1631231655,51.528537982,0.810562358348,0,0
0.00178,289.113558059,9.14930655083,-8.75638872226,-9.47970465066,-0.0199841769087,799.584645223,5160.77959783,2718.81740721,337.642829412,321.155444018,18.1631231655,51.528537982,0.810562358348,0,0
0.0018,288.097470369,10.0849906078,-9.43463088082,-8.92930011978,-1.35174207656,799.579082197,5259.63485717,3207.2763296,337.642829412,321.155444018,18.1631231655,51.528537982,0.810562358348,0,0
0.00182,287.04559648,10.5611094378,-9.75501560497,-7.93507266035,-1.04214366803,799.563027235,5102.65879548,3578.37374944,337.233708651,319.812780707,18.0865738781,51.5699449394,0.805183914584,0,0
0.00184,285.948589226,10.4629753549,-9.70663773524,-6.48596278217,3.73292249898,799.553938016,4656.40371423,3807.0072625,337.233708651,319.812780707,18.0865738781,51.5699449394,0.805183914584,0,0
0.00186,284.802272204,9.74097059355,-9.26302192049,-4.76925413822,2.22625548066,799.542196695,3961.30909443,3841.94817139,336.838152648,318.457873847,18.0130765234,51.6109785461,0.814468431387,0,0
0.00188,283.613103464,8.47906395008,-8.37806479246,-2.9366585738,-1.98458794353,799.53727621,3087.58441171,3654.4261647,336.838152648,318.457873847,18.0130765234,51.6109785461,0.814468431387,0,0
0.0019,282.396393207,6.87245029729,-7.11455511462,-1.01938082239,-2.15847158691,799.532835589,2102.65004734,3289.46990949,336.838152648,318.457873847,18.0130765234,51.6109785461,0.814468431387,0,0
0.00192,281.15519867,4.96284948421,-5.56001761698,0.989235423918,-1.76290946026,799.516640887,1018.48618094,2781.15829427,336.451891152,317.084141185,17.9428914784,51.651755911,0.835503034472,0,0
0.00194,279.889254313,2.75049768952,-3.79792089267,3.06189171031,3.04823946452,799.506577804,-155.999173713,2150.27132745,336.451891152,317.084141185,17.9428914784,51.651755911,0.835503034472,0,0
0.00196,278.60207586,0.283235504216,-1.88888440268,4.98972179231,4.07382918947,799.491957578,-1348.42710614,1391.90589665,336.073803688,315.688464057,17.8760068348,51.6924222108,0.862218945445,0,0
0.00198,277.303873435,-2.30696518515,0.146495947299,6.59090518955,-1.1816755173,799.483986023,-2469.81501102,508.789770903,336.073803688,315.688464057,17.8760068348,51.6924222108,0.862218945445,0,0
0.002,276.013389175,-4.78096340975,2.22462124879,7.84403127722,-1.46703253081,799.479314586,-3448.42284975,-431.860311205,336.073803688,315.688464057,17.8760068348,51.6924222108,0.862218945445,0,0
0.00202,274.736274534,-7.06364300059,4.22112584674,8.7996745194,-0.146611497447,799.457739432,-4280.85413161,-1367.06465998,335.705926403,314.270974302,17.8102878213,51.7331118315,0.887270229725,0,0
0.00204,273.473354261,-9.14027795372,6.04093677106,9.4515297913,4.59839403565,799.446646689,-4964.98945311,-2262.00115331,335.705926403,314.270974302,17.8102878213,51.7331118315,0.887270229725,0,0
0.00206,272.227001722,-10.9765849319,7.62870786162,9.64097417393,5.8033991637,799.429099548,-5450.06765329,-3112.0168287,335.352921573,312.835582229,17.7438363164,51.7739114572,0.903711186975,0,0
0.00208,271.003820065,-12.485106845,8.97019215164,9.27759343738,0.760136607115,799.421577159,-5688.67258464,-3905.1671389,335.352921573,312.835582229,17.7438363164,51.7739114572,0.903711186975,0,0
0.0021,269.818903838,-13.4717751274,9.99753103321,8.44029811243,-0.792814715388,799.416369101,-5654.80125817,-4568.38921561,335.352921573,312.835582229,17.7438363164,51.7739114572,0.903711186975,0,0
0.00212,268.674534256,-13.9031167166,10.6333026151,7.27660165266,1.14817483887,799.391429019,-5386.99533635,-5045.74256645,335.020673801,311.388110207,17.6736724125,51.8148388857,0.906922542738,0,0
0.00214,267.564138338,-13.8566102993,10.8562460103,5.84861362992,5.66293493161,799.376584162,-4927.80455553,-5332.34499583,335.020673801,311.388110207,17.6736724125,51.8148388857,0.906922542738,0,0
0.00216,266.481375866,-13.4067310629,10.6905435688,4.08738328653,7.30392312036,799.356226173,-4279.25403371,-5455.2860945,334.71469042,309.935468036,17.5983844516,51.8558399656,0.896000165296,0,0
0.00218,265.424597797,-12.5690454256,10.1559517589,2.00883703838,2.61527562155,799.353242286,-3451.43106613,-5418.04530178,334.71469042,309.935468036,17.5983844516,51.8558399656,0.896000165296,0,0
0.0022,264.400956883,-11.2486675341,9.23181816205,-0.221487870256,-0.0511467874641,799.345927008,-2470.31541646,-5171.04649034,334.71469042,309.935468036,17.5983844516,51.8558399656,0.896000165296,0,0
0.00222,263.406958003,-9.48420130155,7.92766757237,-2.40070790552,1.71956345471,799.321413206,-1407.52637059,-4696.45593548,334.438632222,308.483030869,17.5164824437,51.8968062889,0.873774179324,0,0
0.00224,262.42811878,-7.45200749007,6.31269656601,-4.42490908168,6.1592346948,799.307465356,-339.461564802,-4036.64824648,334.438632222,308.483030869,17.5164824437,51.8968062889,0.873774179324,0,0
0.00226,261.450896095,-5.3166361256,4.49455152849,-6.341176292,6.86344741542,799.29014139,707.563784989,-3264.12740476,334.193382123,307.034303466,17.4286049803,51.937606695,0.84625642571,0,0
0.00228,260.468992367,-3.151746008,2.56046245037,-8.11905467561,2.1991485613,799.287608833,1708.44249991,-2418.12881633,334.193382123,307.034303466,17.4286049803,51.937606695,0.84625642571,0,0
0.0023,259.48561522,-0.911775399524,0.546489309359,-9.61168551207,-0.428506630764,799.280805981,2632.31023092,-1484.4196227,334.193382123,307.034303466,17.4286049803,51.937606695,0.84625642571,0,0
0.00232,258.494678347,1.33227478067,-1.49494087592,-10.657467918,0.303167885881,799.260014969,3414.16007608,-476.911794269,333.97705361,305.589110125,17.3355890032,51.9781235208,0.820381961057,0,0
0.00234,257.480314171,3.38671828756,-3.4771107065,-11.167113706,4.90451851763,799.250866769,3980.93203053,544.351112901,333.97705361,305.589110125,17.3355890032,51.9781235208,0.820381961057,0,0
0.00236,256.429910422,5.09867340244,-5.28512760473,-11.250150259,3.72169992079,799.236030658,4332.2958841,1494.68826287,333.785445545,304.144778253,17.2399553654,52.0182852677,0.802840221659,0,0
0.00238,255.340101084,6.43118895347,-6.78794335943,-10.9695309144,-0.704715881409,799.233461389,4486.59807158,2313.49391131,333.785445545,304.144778253,17.2399553654,52.0182852677,0.802840221659,0,0
0.0024,254.217563483,7.47323081659,-7.95719664291,-10.2814249261,-1.94541113995,799.228367564,4456.90468913,3011.35846816,333.785445545,304.144778253,17.2399553654,52.0182852677,0.802840221659,0,0
0.00242,253.058290519,8.17971097862,-8.78693223578,-9.12380956827,-1.59665300641,799.213892901,4215.17539445,3579.68489709,333.61330332,302.695855437,17.1437934063,52.0580850831,0.797725990081,0,0
0.00244,251.852555993,8.43375095126,-9.26618856128,-7.47843447486,2.92208280866,799.205430751,3729.12364389,3987.55036204,333.61330332,302.695855437,17.1437934063,52.0580850831,0.797725990081,0,0
0.00246,250.595228372,8.17602375014,-9.36887256872,-5.52813157427,3.06528685694,799.193759516,3043.79333624,4190.21731834,333.455533153,301.236408857,17.0496401496,52.0975811533,0.805805128167,0,0
0.00248,249.289659364,7.45351340977,-9.01904973761,-3.4512396508,-3.13409601641,799.185425153,2234.34838545,4151.73592944,333.455533153,301.236408857,17.0496401496,52.0975811533,0.805805128167,0,0
0.0025,247.947816922,6.42117366571,-8.195585316,-1.2972519526,-3.00574571631,799.183746872,1360.51073015,3891.76706076,333.455533153,301.236408857,17.0496401496,52.0975811533,0.805805128167,0,0
0.00252,246.570664653,5.09584377441,-6.98562981276,0.941589858263,-2.51477963628,799.16917471,421.639237413,3440.81631984,333.308332826,299.760575095,16.9584625027,52.1368799413,0.824525931943,0,0
0.00254,245.156726039,3.46364915742,-5.48263722576,3.23811979353,2.34768015876,799.159559481,-581.02370434,2821.2534951,333.308332826,299.760575095,16.9584625027,52.1368799413,0.824525931943,0,0
0.00256,243.708322408,1.5582271728,-3.76006915202,5.38307185591,5.2872617624,799.145412606,-1577.95540859,2042.96933872,333.169915279,298.264375628,16.8708322946,52.1761050599,0.84828330439,0,0
0.00258,242.233076692,-0.52042160931,-1.84855975707,7.17575093645,-2.60975307101,799.131429348,-2482.92015194,1119.86470792,333.169915279,298.264375628,16.8708322946,52.1761050599,0.84828330439,0,0
0.0026,240.746857837,-2.56901386613,0.257029649907,8.57033800537,-2.78225754268,799.12852694,-3229.62684798,94.0310576229,333.169915279,298.264375628,16.8708322946,52.1761050599,0.84828330439,0,0
0.00262,239.254702408,-4.52026621061,2.42564553713,9.61931357204,-1.64091236323,799.107545706,-3827.77957073,-970.282367027,333.040573645,296.746114477,16.7853158656,52.2153631084,0.870337479616,0,0
0.00264,237.757394184,-6.36038366121,4.52310205029,10.3361844677,3.16849146603,799.097683832,-4289.83377754,-2023.61749469,333.040573645,296.746114477,16.7853158656,52.2153631084,0.870337479616,0,0
0.00266,236.257715179,-8.0506686395,6.4533024006,10.5757034287,7.80283379667,799.080760841,-4571.15330958,-3036.10490981,332.922273657,295.206754923,16.700444672,52.2547129535,0.884053000976,0,0
0.00268,234.760490345,-9.52696718982,8.16201215528,10.2224682665,0.196049689863,799.066331196,-4626.99966505,-3981.44373467,332.922273657,295.206754923,16.700444672,52.2547129535,0.884053000976,0,0
0.0027,233.279081923,-10.6182255609,9.64091978372,9.32832703809,-1.20093664564,799.06197656,-4435.5823057,-4808.10660412,332.922273657,295.206754923,16.700444672,52.2547129535,0.884053000976,0,0
0.00272,231.817105015,-11.2758135509,10.7836154427,8.05484208631,0.313630583206,799.039388468,-4048.61433251,-5453.66799123,332.817616261,293.649096419,16.6135288589,52.2941511704,0.88542946295,0,0
0.00274,230.370184117,-11.55150045,11.5150792844,6.500159997,4.81769949816,799.026305779,-3519.49849279,-5895.53251529,332.817616261,293.649096419,16.6135288589,52.2941511704,0.88542946295,0,0
0.00276,228.934667484,-11.4881677954,11.8098744365,4.61600831661,9.15807024903,799.007133684,-2849.11924354,-6136.52957585,332.728760596,292.077076813,16.5228291491,52.3336142982,0.873563394072,0,0
0.00278,227.508272107,-11.1117253112,11.6898057611,2.38751172449,2.30380682594,798.995965958,-2039.59814517,-6187.8006115,332.728760596,292.077076813,16.5228291491,52.3336142982,0.873563394072,0,0
0.0028,226.098102552,-10.3305459554,11.1890586471,-0.0417643211439,0.0309941768366,798.992358796,-1114.68967505,-6024.80176501,332.728760596,292.077076813,16.5228291491,52.3336142982,0.873563394072,0,0
0.00282,224.702757596,-9.15988268061,10.2795877769,-2.44432874595,0.992289888353,798.969920066,-156.241710665,-5624.71783296,332.656501229,290.494089993,16.4265688416,52.3729984171,0.851358131549,0,0
0.00284,223.311027128,-7.73821534782,8.98152178515,-4.66428121859,5.34109782112,798.95861608,753.65544637,-5016.90791553,332.656501229,290.494089993,16.4265688416,52.3729984171,0.851358131549,0,0
0.00286,221.912988019,-6.1880934098,7.36301535966,-6.72439646965,8.4664927403,798.940205731,1599.14779831,-4255.14975009,332.599637908,288.902394444,16.3247204763,52.4121909065,0.824465112582,0,0
0.00288,220.502040078,-4.59060457046,5.53303905218,-8.63140192411,2.2438020744,798.935687108,2374.38792094,-3395.04199417,332.599637908,288.902394444,16.3247204763,52.4121909065,0.824465112582,0,0
0.0029,219.082380246,-2.89163851245,3.5704547097,-10.2539635147,0.134571220046,798.931378506,3056.64506491,-2440.93703777,332.599637908,288.902394444,16.3247204763,52.4121909065,0.824465112582,0,0
0.00292,217.649533631,-1.14606230445,1.50633262952,-11.41286999,0.128828192347,798.915990652,3578.32923564,-1407.79876638,332.555149329,287.301901662,16.2177066328,52.4511028304,0.799763951398,0,0
0.00294,216.190530616,0.484499142895,-0.598369747241,-11.9847361349,4.61805882735,798.907156078,3870.42329406,-351.767455457,332.555149329,287.301901662,16.2177066328,52.4511028304,0.799763951398,0,0
0.00296,214.695473871,1.8767314224,-2.65002508504,-12.0575708074,6.61814748844,798.893747204,3945.32981654,657.726513126,332.518614111,285.69071148,16.1074482298,52.4896957152,0.783288885076,0,0
0.00298,213.160331918,2.98066572626,-4.51198685961,-11.7319385848,0.0544299190758,798.890729962,3842.18742159,1556.48746927,332.518614111,285.69071148,16.1074482298,52.4896957152,0.783288885076,0,0
0.003,211.591104339,3.8719171113,-6.0800333671,-10.9840580744,-0.602538873675,798.889745855,3584.14946251,2329.73562424,332.518614111,285.69071148,16.1074482298,52.4896957152,0.783288885076,0,0
0.00302,209.983742135,4.49985230414,-7.34301794907,-9.74401660612,-0.4206618255,798.876121676,3141.51338183,2961.15707719,332.485212466,284.064957888,15.9957690649,52.5279925773,0.761466115905,0,0
0.00304,208.330352674,4.76541061941,-8.29359401565,-7.98066834558,3.58391249324,798.871024102,2487.08492662,3420.47283473,332.485212466,284.064957888,15.9957690649,52.5279925773,0.761466115905,0,0
0.00306,206.627061815,4.61970883292,-8.90914117339,-5.86225929019,5.91965528448,798.860617345,1671.40705513,3676.69773895,332.450627308,282.420159886,15.8849591217,52.5660717515,0.756011961082,0,0
0.00308,204.876656907,4.09719019009,-9.1236888044,-3.59193704273,-2.32565887204,798.850516494,779.943099618,3707.49298897,332.450627308,282.420159886,15.8849591217,52.5660717515,0.756011961082,0,0
0.0031,203.089264008,3.32411948209,-8.82913535191,-1.24356476998,-1.99766908516,798.849972695,-118.770905719,3509.20525151,332.450627308,282.420159886,15.8849591217,52.5660717515,0.756011961082,0,0
0.00312,201.265364713,2.3055878584,-8.0792524597,1.18484115215,-1.43416219528,798.835105394,-1027.13482877,3099.38709669,332.411794137,280.751874917,15.7762205441,52.6040460148,0.774456629312,0,0
0.00314,199.404377031,1.03313386601,-6.96862423073,3.65531380008,3.53436002989,798.828401136,-1943.3479145,2502.83396412,332.411794137,280.751874917,15.7762205441,52.6040460148,0.774456629312,0,0
0.00316,197.509161528,-0.458739106692,-5.574377684,5.94857337757,5.99924890491,798.815452808,-2796.86188662,1744.80603123,332.367491246,279.056848025,15.6704806556,52.6420280311,0.808873630498,0,0
0.00318,195.587874697,-2.06931528012,-3.93078920024,7.8668711946,-2.13155428154,798.801888629,-3505.97978812,858.018991832,332.367491246,279.056848025,15.6704806556,52.6420280311,0.808873630498,0,0
0.0032,193.653239147,-3.64081580728,-1.98951250312,9.36497894348,-2.44782565745,798.799905877,-4016.27278434,-127.694485371,332.367491246,279.056848025,15.6704806556,52.6420280311,0.808873630498,0,0
0.00322,191.707384031,-5.14852103997,0.149334422402,10.4958857647,-1.29620301291,798.780808521,-4353.09797709,-1170.55681388,332.318171739,277.333686513,15.5670776134,52.6800974873,0.846167236204,0,0
0.00324,189.751675737,-6.57747294737,2.32800270831,11.2747709914,3.56331826132,798.773763141,-4541.13253151,-2215.94232564,332.318171739,277.333686513,15.5670776134,52.6800974873,0.846167236204,0,0
0.00326,187.789429474,-7.88846253699,4.4220842602,11.558601691,8.18661046812,798.760202756,-4546.01091381,-3216.57547503,332.265342838,275.582806197,15.465206288,52.7182788315,0.856221941229,0,0
0.00328,185.825925769,-9.01781794668,6.34412464932,11.2325642956,-0.0168094048332,798.748598523,-4333.59542046,-4127.94139202,332.265342838,275.582806197,15.465206288,52.7182788315,0.856221941229,0,0
0.0033,183.872837434,-9.82187739863,8.12394159333,10.3398162888,-1.89297202848,798.738205699,-3888.90657881,-4914.27110476,332.265342838,275.582806197,15.465206288,52.7182788315,0.856221941229,0,0
0.00332,181.9311617,-10.2910431249,9.69830908999,9.04118808995,-0.762985198367,798.718651036,-3274.69164797,-5547.59574215,332.210734531,273.80627144,15.3628767299,52.7565356838,0.853926347867,0,0
0.00334,179.997876332,-10.4662964779,10.9432988615,7.45970125195,3.80074378046,798.709970869,-2560.86972349,-5998.49468584,332.210734531,273.80627144,15.3628767299,52.7565356838,0.853926347867,0,0
0.00336,178.071159408,-10.3737269874,11.7837750491,5.55941760688,8.28753889186,798.695057895,-1756.19118504,-6251.19310451,332.155529586,272.006957819,15.2587142596,52.7947808457,0.83906004277,0,0
0.00338,176.149678673,-10.0334384336,12.1834755944,3.3141706109,1.94357043853,798.682464038,-865.393741517,-6299.6301788,332.155529586,272.006957819,15.2587142596,52.7947808457,0.83906004277,0,0
0.0034,174.239552221,-9.37224353894,12.2123980495,0.833696522557,-0.572501147902,798.677524376,96.5603128,-6141.3057272,332.155529586,272.006957819,15.2587142596,52.7947808457,0.83906004277,0,0
0.00342,172.340030656,-8.40322646571,11.8567902066,-1.65511458141,-0.213980185273,798.659575458,1047.96686171,-5773.86105912,332.099664195,270.18767512,15.1510909197,52.8329023173,0.814982659643,0,0
0.00344,170.442638442,-7.23650440192,11.083122419,-3.96477812866,4.13763717161,798.652268346,1899.97968855,-5218.95133172,332.099664195,270.18767512,15.1510909197,52.8329023173,0.814982659643,0,0
0.00346,168.540537256,-5.96178806441,9.91107963318,-6.09933994601,8.46044506112,798.639174632,2638.8549974,-4509.93323908,332.041660824,268.350531805,15.039581381,52.8707939268,0.786965367576,0,0
0.00348,166.62864144,-4.64692605521,8.40306856631,-8.08265483663,1.46056629809,798.628758718,3269.1212744,-3686.25083862,332.041660824,268.350531805,15.039581381,52.8707939268,0.786965367576,0,0
0.0035,164.710419112,-3.25259970832,6.6963564498,-9.81756973382,-0.00147982724532,798.628114479,3787.5558872,-2778.05620113,332.041660824,268.350531805,15.039581381,52.8707939268,0.786965367576,0,0
0.00352,162.782012821,-1.83146855472,4.8259099484,-11.1179838002,-0.192537312745,798.615698084,4129.97264432,-1813.62556938,331.978748631,266.496193908,14.9240989004,52.9083856828,0.737525788535,0,0
0.00354,160.833551601,-0.511706815493,2.81905181341,-11.8324827913,3.61502493188,798.609480111,4230.72730321,-842.031319229,331.978748631,266.496193908,14.9240989004,52.9083856828,0.737525788535,0,0
0.00356,158.858119807,0.615489028986,0.741494190526,-12.0194526241,8.00937338367,798.60083453,4106.15262824,88.1670803221,331.907445422,264.623945431,14.8057296601,52.9456626901,0.690396175721,0,0
0.00358,156.853001119,1.51151054799,-1.29969218637,-11.796876193,-0.698646323476,798.593443738,3808.63317672,933.454794839,331.907445422,264.623945431,14.8057296601,52.9456626901,0.690396175721,0,0
0.0036,154.823471642,2.23791758077,-3.12980530436,-11.1650947266,-0.83158119461,798.590790238,3381.01426493,1660.53538548,331.907445422,264.623945431,14.8057296601,52.9456626901,0.690396175721,0,0
0.00362,152.766109618,2.74712281355,-4.70778460462,-10.0520446941,-0.728570707673,798.57845091,2802.68075825,2241.11803537,331.824219225,262.731725171,14.6856683494,52.9826707993,0.660402283801,0,0
0.00364,150.675670359,2.96862343115,-6.02979681845,-8.43241964805,3.60670877184,798.573175656,2058.82780949,2650.81915602,331.824219225,262.731725171,14.6856683494,52.9826707993,0.660402283801,0,0
0.00366,148.550645425,2.87873121084,-7.07128740558,-6.4845704659,4.47403452514,798.563884525,1211.61577448,2877.08171747,331.726465944,260.816882262,14.5656293054,53.0195001803,0.651561421831,0,0
0.00368,146.396093961,2.53609078918,-7.75177001788,-4.39215377603,-2.24494836937,798.549532856,347.215567787,2918.05507821,331.726465944,260.816882262,14.5656293054,53.0195001803,0.651561421831,0,0
0.0037,144.217262715,2.00167274898,-7.92398409293,-2.20728475475,-2.21863287258,798.549869944,-478.031625459,2753.76015073,331.726465944,260.816882262,14.5656293054,53.0195001803,0.651561421831,0,0
0.00372,142.012767026,1.2532604685,-7.61698774878,0.0795487444648,-1.26050762331,798.533197993,-1271.85114872,2386.6826322,331.61294221,258.876878108,14.4467384462,53.05625842,0.662411961137,0,0
0.00374,139.783210582,0.293564864528,-6.92187042892,2.41843871679,3.64354470404,798.52925804,-2031.12299552,1844.4491487,331.61294221,258.876878108,14.4467384462,53.05625842,0.662411961137,0,0
0.00376,137.532488189,-0.833428134066,-5.91244487025,4.58317995925,3.74061529113,798.519376368,-2688.72390094,1167.54632666,331.483881879,256.909715762,14.330015473,53.0930396575,0.688093326849,0,0
0.00378,135.269962841,-2.01514510705,-4.60084256266,6.40248118453,-1.99880261197,798.501661745,-3175.46918139,400.241967692,331.483881879,256.909715762,14.330015473,53.0930396575,0.688093326849,0,0
0.0038,133.001041621,-3.18861052926,-2.90893714122,7.85549333906,-2.71837399819,798.498076495,-3460.39850236,-454.805331824,331.483881879,256.909715762,14.330015473,53.0930396575,0.688093326849,0,0
0.00382,130.725997208,-4.35521887824,-0.92429598498,8.99321752566,-1.07523064618,798.479390309,-3575.80989838,-1373.02573831,331.340834133,254.914838092,14.2153446785,53.1298962833,0.717025977137,0,0
0.00384,128.447283411,-5.48897739665,1.18502250132,9.80684557883,3.78985665443,798.473264894,-3547.94993424,-2299.84502683,331.340834133,254.914838092,14.2153446785,53.1298962833,0.717025977137,0,0
0.00386,126.16938073,-6.53843503302,3.27943267379,10.1391813455,6.06128084702,798.45912141,-3349.3298034,-3175.37502384,331.185946211,252.892730539,14.1024209724,53.16682647,0.741190466646,0,0
0.00388,123.900165822,-7.40949913569,5.27535547925,9.89228993558,-0.743522385535,798.443380105,-2956.33645407,-3943.41723182,331.185946211,252.892730539,14.1024209724,53.16682647,0.741190466646,0,0
0.0039,121.646002641,-8.02699312695,7.21879771947,9.1337784622,-2.41221203442,798.435319087,-2374.6420226,-4592.97355344,331.185946211,252.892730539,14.1024209724,53.16682647,0.741190466646,0,0
0.00392,119.40465483,-8.42353929271,9.04606639306,8.01822067951,-1.20383902546,798.417265413,-1672.04611912,-5121.8807268,331.021417941,250.845393979,13.989958616,53.203774174,0.749335623468,0,0
0.00394,117.175133241,-8.61604727609,10.6026255054,6.65275375977,3.4037350769,798.411260404,-918.048574024,-5500.30613114,331.021417941,250.845393979,13.989958616,53.203774174,0.749335623468,0,0
0.00396,114.957946683,-8.6025620629,11.7796232357,4.98509510658,7.79741099216,798.39921935,-121.804814895,-5697.95048312,330.84874634,248.775290909,13.8770111511,53.24064706,0.739076637613,0,0
0.00398,112.755129971,-8.36190544544,12.5184982999,2.98390251619,0.444241091352,798.38552787,712.987169176,-5692.58174253,330.84874634,248.775290909,13.8770111511,53.24064706,0.739076637613,0,0
0.004,110.570802408,-7.84666500791,12.9009857787,0.768356696107,-1.224655384,798.381036232,1567.93018447,-5496.60840904,330.84874634,248.775290909,13.8770111511,53.24064706,0.739076637613,0,0
0.00402,108.399577367,-7.12855097877,12.9283381078,-1.44584515033,-1.04392593293,798.364982179,2365.61644284,-5144.36795232,330.668392415,246.685210086,13.7622998245,53.2773430369,0.709485301033,0,0
0.00404,106.235907027,-6.2811915266,12.5305220579,-3.48301685781,3.32783642424,798.360789891,3026.86651846,-4653.22218957,330.668392415,246.685210086,13.7622998245,53.2773430369,0.709485301033,0,0
0.00406,104.076274256,-5.35263709645,11.6914291799,-5.36096848562,7.65872265168,798.350963811,3546.69198645,-4035.92313126,330.479702934,244.577321233,13.6453450097,53.3137793226,0.667263815289,0,0
0.00408,101.919089315,-4.36665038617,10.4437100124,-7.12050822651,0.903110660461,798.337942588,3940.42426126,-3308.04496923,330.479702934,244.577321233,13.6453450097,53.3137793226,0.667263815289,0,0
0.0041,99.7657257602,-3.30970914694,8.94653605587,-8.67347294745,-0.29696397359,798.335342261,4215.1052464,-2511.38193603,330.479702934,244.577321233,13.6453450097,53.3137793226,0.667263815289,0,0
0.00412,97.6097101396,-2.26658052681,7.26368087957,-9.84593839895,-0.489898675378,798.32385686,4322.44030286,-1700.20107291,330.281184725,242.452986852,13.5258373672,53.3499158129,0.620456019046,0,0
0.00414,95.4447500242,-1.31963155499,5.39844496871,-10.5069827074,3.52303463289,798.319237425,4215.96130161,-912.159582101,330.281184725,242.452986852,13.5258373672,53.3499158129,0.620456019046,0,0
0.00416,93.2674104316,-0.515258066848,3.39582757891,-10.7332798357,6.75047566316,798.309646277,3925.72769564,-170.059777479,330.071120488,240.3124088,13.4043085265,53.3857639224,0.579240575709,0,0
0.00418,91.0781260139,0.148813739275,1.35511579084,-10.6364920386,0.11039148485,798.296696161,3508.98776224,509.021061608,330.071120488,240.3124088,13.4043085265,53.3857639224,0.579240575709,0,0
0.0042,88.876776404,0.668038372442,-0.524751173533,-10.193849351,-0.244393139748,798.297880953,3003.5896644,1075.26910142,330.071120488,240.3124088,13.4043085265,53.3857639224,0.579240575709,0,0
0.00422,86.6588596581,0.983062867431,-2.19576875102,-9.32604168316,-0.322522454254,798.286005219,2393.5713968,1493.05451384,329.848096696,238.154934595,13.2814361928,53.4213826035,0.550733944588,0,0
0.00424,84.4218318067,1.05923820197,-3.66453984779,-8.00818984044,4.12819190961,798.281036037,1670.48531529,1750.17789614,329.848096696,238.154934595,13.2814361928,53.4213826035,0.550733944588,0,0
0.00426,82.166617663,0.90556987854,-4.91223375898,-6.41713264906,3.63231670139,798.271726633,895.591681435,1857.87925502,329.611554727,235.979175502,13.1583471776,53.4568604171,0.540307887426,0,0
0.00428,79.8976474611,0.575179582846,-5.84277989606,-4.70737659749,-0.824240502108,798.254824054,143.350917355,1823.54371787,329.611554727,235.979175502,13.1583471776,53.4568604171,0.540307887426,0,0
0.0043,77.6140653945,0.0550473864614,-6.28352516905,-2.90250362331,-1.16374006111,798.254136092,-539.352747297,1609.29755615,329.611554727,235.979175502,13.1583471776,53.4568604171,0.540307887426,0,0
0.00432,75.3156826009,-0.659326475864,-6.25607974568,-0.985579361802,-0.188111388392,798.237030286,-1159.45454427,1219.17349829,329.362076567,233.78381661,13.035878033,53.4922896393,0.545964035064,0,0
0.00434,73.004924329,-1.53949984747,-5.85286178621,0.99439309967,4.59886258007,798.233767438,-1717.95890089,687.498913628,329.362076567,233.78381661,13.035878033,53.4922896393,0.545964035064,0,0
0.00436,70.6873479106,-2.5175917408,-5.14395515433,2.81806681177,2.86956833511,798.220235768,-2159.39233946,70.6797499269,329.101357549,231.567633614,12.9148805821,53.5277403581,0.565491321799,0,0
0.00438,68.3700686507,-3.50602400033,-4.10402756332,4.35776489803,-1.42235991555,798.2035969,-2433.94146176,-596.016797049,329.101357549,231.567633614,12.9148805821,53.5277403581,0.565491321799,0,0
0.0044,66.053394084,-4.50244174327,-2.63375730597,5.61233880287,-2.48742709648,798.197375588,-2518.32315725,-1328.64240251,329.101357549,231.567633614,12.9148805821,53.5277403581,0.565491321799,0,0
0.00442,63.7386019812,-5.49216463454,-0.815067961742,6.62634840384,-0.612960729854,798.180075069,-2442.56372303,-2106.30670622,328.831971559,229.330522236,12.7955458604,53.5632393718,0.587729531528,0,0
0.00444,61.4295499532,-6.42800058075,1.17762830584,7.37161221247,4.21839258928,798.174241625,-2235.50235699,-2873.66495777,328.831971559,229.330522236,12.7955458604,53.5632393718,0.587729531528,0,0
0.00446,59.1318410659,-7.24071149281,3.19733175318,7.68018679425,4.05894283105,798.157411374,-1879.98754146,-3561.53870948,328.55680054,227.07293459,12.677969459,53.5987632986,0.607258285832,0,0
0.00448,56.8521374015,-7.84762390346,5.18234502766,7.47699554766,-0.293821184588,798.140793897,-1366.67916324,-4122.8536579,328.55680054,227.07293459,12.677969459,53.5987632986,0.607258285832,0,0
0.0045,54.5898813966,-8.2564590868,7.19159522143,6.84189207362,-2.07367275583,798.132439671,-707.933306573,-4577.00834033,328.55680054,227.07293459,12.677969459,53.5987632986,0.607258285832,0,0
0.00452,52.3434571123,-8.48806270724,9.14842491613,5.91098909212,-0.680531994321,798.114025881,36.1969938599,-4927.0770531,328.278540069,224.796656633,12.5615241797,53.6342438022,0.61214123814,0,0
0.00454,50.113335876,-8.53695582585,10.8781852824,4.76360812406,3.96855341328,798.108003343,800.056826935,-5145.01121681,328.278540069,224.796656633,12.5615241797,53.6342438022,0.61214123814,0,0
0.00456,47.9013569557,-8.38035937239,12.2502487029,3.32281034497,6.0405619521,798.094042608,1572.49538009,-5190.95822197,327.999128017,222.503648559,12.4457052805,53.6695878376,0.601952169963,0,0
0.00458,45.7103705922,-7.98267438569,13.2106569753,1.56312001603,0.826973279731,798.07632707,2345.935037,-5041.77220193,327.999128017,222.503648559,12.4457052805,53.6695878376,0.601952169963,0,0
0.0046,43.5374852388,-7.38017647262,13.8585634773,-0.381448655682,-1.07763229303,798.068376284,3101.58968464,-4742.39207524,327.999128017,222.503648559,12.4457052805,53.6695878376,0.601952169963,0,0
0.00462,41.3772618041,-6.64095857629,14.1832335086,-2.31869069054,-0.873955384859,798.052453538,3777.92025919,-4333.84324453,327.719535675,220.196363614,12.3296672178,53.7047034551,0.573578643914,0,0
0.00464,39.2260871639,-5.81008406571,14.0866613248,-4.096830413,3.54329986923,798.048261181,4305.50775795,-3831.15343089,327.719535675,220.196363614,12.3296672178,53.7047034551,0.573578643914,0,0
0.00466,37.0823748217,-4.90707461425,13.5253816885,-5.75600760332,5.84859424355,798.038099244,4682.74581383,-3230.86509913,327.439803774,217.876580636,12.2130222691,53.739525183,0.534921588696,0,0
0.00468,34.9455866017,-3.93818459673,12.5370371832,-7.32700678596,0.725616301434,798.021157066,4925.70275033,-2541.20406882,327.439803774,217.876580636,12.2130222691,53.739525183,0.534921588696,0,0
0.0047,32.8103082681,-2.97070775336,11.2998769914,-8.69692249175,-0.409354273843,798.018473577,5043.58527326,-1830.38140568,327.439803774,217.876580636,12.2130222691,53.739525183,0.534921588696,0,0
0.00472,30.6707904634,-2.07603158173,9.85383406887,-9.70908043118,-0.56922055458,798.007951068,5001.05612586,-1148.47540359,327.159313351,215.545612931,12.0954418857,53.7740324974,0.491542451953,0,0
0.00474,28.5232939365,-1.30022983686,8.17718172686,-10.2524226498,3.4366643831,798.003947551,4762.09065774,-522.47475583,327.159313351,215.545612931,12.0954418857,53.7740324974,0.491542451953,0,0
0.00476,26.3668537644,-0.654483729083,6.29487407841,-10.4195870388,5.09937166336,797.987288849,4359.36088818,47.8982893646,326.877328438,213.20364226,11.9771417509,53.8082541125,0.454576627903,0,0
0.00478,24.1997899109,-0.158851362819,4.32504474795,-10.2995002294,0.42597086385,797.973148801,3847.28490389,544.888092143,326.877328438,213.20364226,11.9771417509,53.8082541125,0.454576627903,0,0
0.0048,22.0171520877,0.125680325901,2.47913475024,-9.85255207114,0.0580994601204,797.975385738,3268.04925456,907.682853812,326.877328438,213.20364226,11.9771417509,53.8082541125,0.454576627903,0,0
0.00482,19.8170360577,0.176406106331,0.789611844794,-9.01111870437,-0.109401007185,797.964311204,2613.83483088,1114.11977296,326.59343895,210.850259757,11.8584298415,53.8422600508,0.429127205124,0,0
0.00484,17.5998119299,-0.000782632189518,-0.762315102506,-7.76076936179,4.25385495328,797.959891526,1879.44035557,1165.83130838,326.59343895,210.850259757,11.8584298415,53.8422600508,0.429127205124,0,0
