time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.00486,15.3683962734,-0.367991888384,-2.15994774001,-6.28071474701,4.20625095849,797.941033236,1120.63673261,1094.31869184,326.308008862,208.484278637,11.7399418591,53.876141232,0.421330808402,0,0
0.00488,13.1222304036,-0.930854306276,-3.26979874885,-4.68982652153,-0.35547419409,797.922961999,404.879538182,892.53772192,326.308008862,208.484278637,11.7399418591,53.876141232,0.421330808402,0,0
0.0049,10.8603110517,-1.70052658629,-3.91277135305,-3.00764067032,-0.733469580674,797.922921446,-215.168280826,532.569927188,326.308008862,208.484278637,11.7399418591,53.876141232,0.421330808402,0,0
0.00492,8.58521248193,-2.64325260707,-4.11515213633,-1.22446182318,0.128660091405,797.906556434,-745.406154512,29.3154359637,326.022313912,206.104604181,11.6221908165,53.9099843135,0.428176535282,0,0
0.00494,6.30197026288,-3.69437007368,-3.97202769444,0.604494320441,4.79843337579,797.903837135,-1192.35636637,-573.465898627,326.022313912,206.104604181,11.6221908165,53.9099843135,0.428176535282,0,0
0.00496,4.01684602129,-4.77380992264,-3.54489971018,2.26343596397,3.88258940999,797.881953289,-1513.42976452,-1209.54375801,325.738521293,203.710131706,11.5057761418,53.9438464377,0.447628322922,0,0
0.00498,1.7311898495,-5.86307939218,-2.77105444582,3.6565752109,-0.515371202566,797.861701479,-1667.32493663,-1866.27658706,325.738521293,203.710131706,11.5057761418,53.9438464377,0.447628322922,0,0
0.005,-0.55402040438,-6.94833923827,-1.54676946165,4.78194008572,-1.65796214227,797.855244011,-1626.57186258,-2551.31721673,325.738521293,203.710131706,11.5057761418,53.9438464377,0.447628322922,0,0
0.00502,-2.8353249721,-7.98461527038,0.0429879487436,5.67835447803,-0.217033108907,797.837687497,-1422.62939737,-3240.66438238,325.459309152,201.300684542,11.3909192858,53.9777395041,0.468472438028,0,0
0.00504,-5.10705645502,-8.89924593365,1.81869795677,6.32395426215,4.53592172055,797.832942505,-1096.81386086,-3879.99267515,325.459309152,201.300684542,11.3909192858,53.9777395041,0.468472438028,0,0
0.00506,-7.36270731518,-9.6090404572,3.63644473745,6.55334269545,4.30063738256,797.810051936,-646.407267213,-4395.93202023,325.187445723,198.876496083,11.2778245017,54.0116259219,0.485765190478,0,0
0.00508,-9.60108024787,-10.0974222908,5.47624166521,6.32730084819,-0.0913801167901,797.790565419,-69.4484108321,-4772.04547328,325.187445723,198.876496083,11.2778245017,54.0116259219,0.485765190478,0,0
0.0051,-11.823704824,-10.3820369747,7.39943174319,5.72387139269,-1.72482107679,797.781022886,628.106854889,-5031.84602225,325.187445723,198.876496083,11.2778245017,54.0116259219,0.485765190478,0,0
0.00512,-14.030619897,-10.4618639234,9.31261665821,4.86450541814,-0.479631619038,797.765312027,1388.90539961,-5179.02207306,324.925190616,196.438930626,11.1662756049,54.0454308961,0.488027750233,0,0
0.00514,-16.2200392683,-10.3130306721,11.0274039902,3.81695092321,4.17388885999,797.760778704,2143.27838806,-5190.42152687,324.925190616,196.438930626,11.1662756049,54.0454308961,0.488027750233,0,0
0.00516,-18.3891692035,-9.89907317351,12.4041107812,2.49300539211,4.68258512643,797.741268298,2872.38290873,-5022.01297644,324.674026342,193.989434463,11.0561168669,54.0790627494,0.47580698431,0,0
0.00518,-20.5392825808,-9.23458124943,13.4261497168,0.89938719452,0.14040006897,797.724000503,3566.80035927,-4677.34721431,324.674026342,193.989434463,11.0561168669,54.0790627494,0.47580698431,0,0
0.0052,-22.67599828,-8.38870965501,14.1925671157,-0.82934187078,-1.32156765246,797.71902276,4218.11277791,-4212.90662137,324.674026342,193.989434463,11.0561168669,54.0790627494,0.47580698431,0,0
0.00522,-24.8034048493,-7.41148598983,14.6576971523,-2.52240622127,-1.17809413495,797.707903594,4770.64174642,-3667.27187822,324.434413231,191.529952224,10.9469583099,54.1124406746,0.445666965506,0,0
0.00524,-26.9239826629,-6.33284120587,14.7016288796,-4.04841874109,3.29756600947,797.704291689,5158.37219688,-3058.49228951,324.434413231,191.529952224,10.9469583099,54.1124406746,0.445666965506,0,0
0.00526,-29.038688291,-5.16367435931,14.2643742024,-5.46454865045,4.88461585239,797.686376505,5377.69539269,-2375.65388614,324.20601683,189.061791878,10.8386374794,54.1455165418,0.406487081288,0,0
0.00528,-31.1530089911,-3.97179245276,13.4116393173,-6.7792943409,0.183160597848,797.670417247,5449.14686944,-1648.82240653,324.20601683,189.061791878,10.8386374794,54.1455165418,0.406487081288,0,0
0.0053,-33.2740607704,-2.84552154583,12.3151490796,-7.88319960704,-0.580111606816,797.671774725,5395.16828507,-947.377129366,324.20601683,189.061791878,10.8386374794,54.1455165418,0.406487081288,0,0
0.00532,-35.4057565659,-1.83311370424,10.9832592403,-8.64207031523,-0.718006083006,797.662464155,5187.35578686,-313.236428554,323.987917059,186.585941038,10.7309578576,54.1782909323,0.363242145472,0,0
0.00534,-37.5500389786,-0.958213353732,9.37709095951,-8.96814730271,3.31400818739,797.660840057,4795.51849418,232.000623483,323.987917059,186.585941038,10.7309578576,54.1782909323,0.363242145472,0,0
0.00536,-39.7080293734,-0.234274478578,7.51447283543,-8.96813398672,4.96353272703,797.638574159,4252.30845879,697.754859821,323.779208988,184.10238503,10.6239978526,54.2108115182,0.327384044497,0,0
0.00538,-41.8866040905,0.252957400817,5.54703693716,-8.70448100045,0.27906204217,797.622422635,3619.87811209,1049.39867217,323.779208988,184.10238503,10.6239978526,54.2108115182,0.327384044497,0,0
0.0054,-44.0892532223,0.460086346171,3.68390764398,-8.14629618569,-0.125317558398,797.625912344,2953.21916727,1242.67460101,323.779208988,184.10238503,10.6239978526,54.2108115182,0.327384044497,0,0
0.00542,-46.3152498867,0.396479901399,1.94605636926,-7.24282407999,-0.27422246769,797.61669492,2248.685976,1267.37088467,323.57932649,181.610625457,10.5178530909,54.2431612982,0.303616449775,0,0
0.00544,-48.5616034746,0.0997676141538,0.304441837452,-5.98982874175,4.92420656414,797.604869428,1498.56481213,1135.74882123,323.57932649,181.610625457,10.5178530909,54.2431612982,0.303616449775,0,0
0.00546,-50.8280123808,-0.426278672266,-1.21252048183,-4.55218600522,3.6351222465,797.587838595,752.640551781,876.079045325,323.388466709,179.109508678,10.4128282098,54.2754333918,0.297569459179,0,0
0.00548,-53.1168590488,-1.21168657969,-2.43770632611,-3.01827557649,-0.948758277632,797.56855503,83.0492630719,478.653899111,323.388466709,179.109508678,10.4128282098,54.2754333918,0.297569459179,0,0
0.0055,-55.4258194781,-2.2275976855,-3.20585188554,-1.41332919918,-1.18410328428,797.57233856,-456.124916509,-58.9102621178,323.388466709,179.109508678,10.4128282098,54.2754333918,0.297569459179,0,0
0.00552,-57.7489721589,-3.40017867825,-3.56029325452,0.265729723648,-0.575697795427,797.559446683,-878.98679405,-708.673193514,323.207528589,176.597927685,10.3091834699,54.3077067489,0.306656500456,0,0
0.00554,-60.0785395886,-4.63246581337,-3.6013918808,1.96263890273,5.87962624853,797.54793366,-1204.37488405,-1418.6151538,323.207528589,176.597927685,10.3091834699,54.3077067489,0.306656500456,0,0
0.00556,-62.412163122,-5.89560624478,-3.36997568245,3.48394205025,3.40603969843,797.530034285,-1399.85453083,-2135.4999501,323.038045308,174.074915883,10.2072693792,54.3400233106,0.32722935794,0,0
0.00558,-64.7490378485,-7.1803852015,-2.776052131,4.75820419891,-1.09069778111,797.508970768,-1423.33728701,-2848.07170579,323.038045308,174.074915883,10.2072693792,54.3400233106,0.32722935794,0,0
0.0056,-67.0850452091,-8.43618278322,-1.72527552423,5.77747610964,-2.0165616712,797.507234168,-1248.6758634,-3544.91810632,323.038045308,174.074915883,10.2072693792,54.3400233106,0.32722935794,0,0
0.00562,-69.4137008068,-9.58286262408,-0.320141809365,6.57489886906,-0.806371224944,797.493861996,-918.178837994,-4195.51806065,322.881743342,171.540279073,10.1072513342,54.372378326,0.34897354044,0,0
0.00564,-71.7268834511,-10.5199164964,1.25499236781,7.126390472,5.00525074409,797.483095555,-487.667988306,-4744.97242153,322.881743342,171.540279073,10.1072513342,54.372378326,0.34897354044,0,0
0.00566,-74.0210683141,-11.2046392989,2.87411725469,7.28182169494,3.51078622964,797.46423062,34.7161860635,-5135.38929424,322.740230338,168.994356798,10.0093098396,54.4047205979,0.365384957137,0,0
0.00568,-76.2976193233,-11.6557965836,4.55412783264,7.03205616411,-0.930852426135,797.444621282,654.536402006,-5369.34995928,322.740230338,168.994356798,10.0093098396,54.4047205979,0.365384957137,0,0
0.0057,-78.5558396262,-11.8664658748,6.348754147,6.44508118573,-2.30539918143,797.439932261,1369.37105123,-5461.23116543,322.740230338,168.994356798,10.0093098396,54.4047205979,0.365384957137,0,0
0.00572,-80.7936238193,-11.8122164075,8.14448161171,5.63086549737,-1.34412258364,797.426619118,2117.02591565,-5415.66514728,322.614436538,166.438441372,9.9134206963,54.4369708508,0.366280701405,0,0
0.00574,-83.0075984278,-11.4528703046,9.74385040756,4.65252629695,3.53077471912,797.421332317,2818.95116548,-5217.32893781,322.614436538,166.438441372,9.9134206963,54.4369708508,0.366280701405,0,0
0.00576,-85.1969120349,-10.7800360631,11.0147968702,3.42487238315,3.38608826782,797.403216667,3450.36111975,-4834.84528213,322.504553453,163.874006198,9.81959349355,54.4690428656,0.351675515071,0,0
0.00578,-87.3674995927,-9.87058871278,11.9819413698,1.98475639534,-1.13418090769,797.386285363,4013.45838876,-4301.77659746,322.504553453,163.874006198,9.81959349355,54.4690428656,0.351675515071,0,0
0.0058,-89.5237031657,-8.78157817595,12.7377366862,0.450892719717,-2.45650151492,797.382436586,4512.26343017,-3669.25830279,322.504553453,163.874006198,9.81959349355,54.4690428656,0.351675515071,0,0
0.00582,-91.6680235814,-7.54711239896,13.2192068579,-1.02844888007,-2.40205934017,797.373613197,4896.62851486,-2977.17697126,322.409819514,161.302918691,9.72772401552,54.500872461,0.319611941536,0,0
0.00584,-93.8016093164,-6.18448627957,13.2922562031,-2.33773562006,2.68740703612,797.366249706,5100.91077205,-2249.5309669,322.409819514,161.302918691,9.72772401552,54.500872461,0.319611941536,0,0
0.00586,-95.9287530008,-4.75057244399,12.8972129779,-3.53531676097,3.79256777303,797.350278742,5123.43317655,-1489.21317054,322.328943068,158.726521965,9.63780233695,54.5324332502,0.279097718243,0,0
0.00588,-98.0595132657,-3.37470034646,12.1297264313,-4.60949911165,-0.861789925859,797.334967416,5002.19634579,-747.299330449,322.328943068,158.726521965,9.63780233695,54.5324332502,0.279097718243,0,0
0.0059,-100.199070601,-2.12515739603,11.148079889,-5.46968145368,-1.43512607533,797.336926424,4772.9420676,-78.424392604,322.328943068,158.726521965,9.63780233695,54.5324332502,0.279097718243,0,0
0.00592,-102.349176324,-1.02735752156,9.93864337486,-6.00674071602,-1.52067133406,797.328200098,4411.91921553,482.587599497,322.260245529,156.145811746,9.54978711279,54.5637480144,0.236554885255,0,0
0.00594,-104.510204799,-0.0895751333264,8.4449716536,-6.14666572729,4.4788518893,797.319339546,3888.59169127,916.06091626,322.260245529,156.145811746,9.54978711279,54.5637480144,0.236554885255,0,0
0.00596,-106.689514955,0.592192095633,6.69073387603,-5.97804762282,4.09098319361,797.304031093,3240.90993151,1209.37285792,322.20225705,153.560965477,9.4637426053,54.594879941,0.205670315885,0,0
0.00598,-108.893967568,0.928073866526,4.84771331866,-5.54772986191,-0.340810494535,797.290307263,2543.71878151,1334.19504296,322.20225705,153.560965477,9.4637426053,54.594879941,0.205670315885,0,0
0.006,-111.123377917,0.916447173182,3.09675279111,-4.84105087279,-0.575533404396,797.296441909,1853.20154089,1274.82188917,322.20225705,153.560965477,9.4637426053,54.594879941,0.205670315885,0,0
0.00602,-113.373368842,0.608159611217,1.43020513585,-3.82718730246,-0.76080870029,797.28810303,1158.58269243,1038.51767247,322.153896545,150.971658976,9.37973802261,54.6259171704,0.188991542777,0,0
0.00604,-115.639623869,0.0531940256679,-0.190778684403,-2.5115419731,6.85991041277,797.267862246,446.709585846,642.508322613,322.153896545,150.971658976,9.37973802261,54.6259171704,0.188991542777,0,0
0.00606,-117.92709517,-0.814808580013,-1.72322023345,-1.0400801678,3.72479136562,797.253673055,-228.454379246,100.073002592,322.114750034,148.377195037,9.29791814969,54.6569471761,0.183482036039,0,0
0.00608,-120.23454911,-1.98471813354,-2.99136733481,0.501595515192,-0.945976296331,797.237601873,-793.199192453,-572.345566991,322.114750034,148.377195037,9.29791814969,54.6569471761,0.183482036039,0,0
0.0061,-122.555625015,-3.38118747933,-3.84138430954,2.07469890309,-1.16929704963,797.242055978,-1198.04085617,-1348.03713542,322.114750034,148.377195037,9.29791814969,54.6569471761,0.183482036039,0,0
0.00612,-124.880423623,-4.88456744344,-4.32619243392,3.6691390437,-1.03181304966,797.230711701,-1469.82347434,-2184.14957006,322.084979265,145.776920739,9.21841215048,54.6880335978,0.198377390064,0,0
0.00614,-127.201157615,-6.40176673332,-4.5439129634,5.23800098462,7.97487128033,797.210684596,-1640.246665,-3034.93729461,322.084979265,145.776920739,9.21841215048,54.6880335978,0.198377390064,0,0
0.00616,-129.520022813,-7.96496260412,-4.51060411051,6.61752591866,3.56476472256,797.196690657,-1677.66385418,-3865.42138267,322.065177933,143.170527446,9.141362737,54.7191981067,0.22222749858,0,0
0.00618,-131.832318235,-9.51989066364,-4.12177559182,7.74317990823,-1.05005648537,797.179493601,-1543.92465029,-4644.15026434,322.065177933,143.170527446,9.141362737,54.7191981067,0.22222749858,0,0
0.0062,-134.130497191,-10.9766447431,-3.29253863605,8.60041483153,-1.69216377019,797.182210846,-1222.05851426,-5340.28807927,322.065177933,143.170527446,9.141362737,54.7191981067,0.22222749858,0,0
0.00622,-136.404815645,-12.2178004806,-2.14001382211,9.21695248481,-1.02257784041,797.171795414,-771.403529985,-5918.74522769,322.055981012,140.558324944,9.0668577417,54.7504161842,0.245832577783,0,0
0.00624,-138.646666663,-13.1402268841,-0.843255621464,9.58022371219,7.26588029894,797.156976732,-262.600020251,-6337.53036657,322.055981012,140.558324944,9.0668577417,54.7504161842,0.245832577783,0,0
0.00626,-140.858176439,-13.7754283277,0.506525844945,9.57354892657,2.98321749984,797.144267202,298.680712679,-6570.67310459,322.057750407,137.941286384,8.99495633853,54.7816251096,0.260413033963,0,0
0.00628,-143.038482912,-14.1174472015,1.95352358587,9.20319328961,-1.52236431422,797.129030551,920.991909549,-6617.51327061,322.057750407,137.941286384,8.99495633853,54.7816251096,0.260413033963,0,0
0.0063,-145.185055373,-14.1394056618,3.54612646151,8.52763004987,-2.54994399798,797.12929136,1601.7088048,-6485.10573781,322.057750407,137.941286384,8.99495633853,54.7816251096,0.260413033963,0,0
0.00632,-147.29406484,-13.7981422277,5.15428845371,7.64626878472,-2.05757365612,797.118919554,2271.48598642,-6182.89069477,322.070202094,135.321088157,8.92567864512,54.8127461518,0.258141106547,0,0
0.00634,-149.36209829,-13.0557025628,6.58033422679,6.62486639261,5.34932260791,797.111638489,2846.04127492,-5713.22099182,322.070202094,135.321088157,8.92567864512,54.8127461518,0.258141106547,0,0
0.00636,-151.395363444,-11.9947742087,7.7188697928,5.40197598072,2.54182200947,797.100667882,3311.72274997,-5082.72520969,322.09243596,132.699642094,8.85902176371,54.8437067242,0.238293574129,0,0
0.00638,-153.400018401,-10.6973954657,8.62146473949,4.0265132007,-1.95088329111,797.088364938,3685.67591601,-4330.89747177,322.09243596,132.699642094,8.85902176371,54.8437067242,0.238293574129,0,0
0.0064,-155.379525114,-9.21175487683,9.3684507057,2.59888828699,-2.85555733842,797.089019902,3980.96303385,-3501.73145889,322.09243596,132.699642094,8.85902176371,54.8437067242,0.238293574129,0,0
0.00642,-157.335358604,-7.56107733714,9.87283670607,1.24652805851,-2.73135212678,797.081448966,4149.01225731,-2637.34896344,322.122868362,130.079001969,8.7950000941,54.8744656492,0.213050210901,0,0
0.00644,-159.269398097,-5.77360425816,9.993193397,0.0740841263562,4.50255106874,797.072616928,4129.22086886,-1775.88717677,322.122868362,130.079001969,8.7950000941,54.8744656492,0.213050210901,0,0
0.00646,-161.19320598,-3.99895851503,9.68915669521,-0.95444825988,1.97719232808,797.064964138,3938.51574024,-953.518834955,322.159673109,127.460768682,8.73363133789,54.9050224981,0.196807413602,0,0
0.00648,-163.115254424,-2.34793655315,9.08235662885,-1.81473632763,-2.57111248565,797.054425181,3630.50407482,-212.835268278,322.159673109,127.460768682,8.73363133789,54.9050224981,0.196807413602,0,0
0.0065,-165.039215471,-0.871054626019,8.30625112075,-2.44007038682,-2.69341097682,797.059636905,3246.59080529,410.020165847,322.159673109,127.460768682,8.73363133789,54.9050224981,0.196807413602,0,0
0.00652,-166.965214931,0.425733522953,7.31698706846,-2.74976413543,-2.68921846,797.052055255,2761.86422039,888.819003261,322.200955223,124.846051003,8.67499492863,54.9354204079,0.176797831067,0,0
0.00654,-168.894544696,1.52194475927,6.04354989098,-2.67741884849,3.9817766739,797.039181921,2148.11975936,1196.54302635,322.200955223,124.846051003,8.67499492863,54.9354204079,0.176797831067,0,0
0.00656,-170.83916898,2.26335056975,4.50101576381,-2.27525246374,2.72018155709,797.032656261,1448.36751219,1301.68720411,322.245176774,122.235316395,8.61916969883,54.9657325838,0.157918660365,0,0
0.00658,-172.803741264,2.58752259447,2.85460297854,-1.60696841197,-1.93279117747,797.024291503,741.296600239,1203.64246717,322.245176774,122.235316395,8.61916969883,54.9657325838,0.157918660365,0,0
0.0066,-174.786062604,2.51809248595,1.28596076886,-0.689096334008,-2.31746607728,797.029952472,88.3359876483,914.526588597,322.245176774,122.235316395,8.61916969883,54.9657325838,0.157918660365,0,0
0.00662,-176.779621601,2.13290421211,-0.212184468412,0.476476162777,-1.94951506442,797.014886965,-522.459270996,457.291216956,322.291250914,119.62853354,8.56629924981,54.9960446057,0.144341014658,0,0
0.00664,-178.780810316,1.4735218394,-1.68972918554,1.88856409487,4.4636892864,797.003680345,-1111.02644247,-156.162530249,322.291250914,119.62853354,8.56629924981,54.9960446057,0.144341014658,0,0
0.00666,-180.797130434,0.442317956815,-3.13411323466,3.45309414546,4.46495489563,796.996771085,-1637.61855672,-925.213709051,322.338754032,117.025438251,8.51647686327,55.0264280222,0.138861425816,0,0
0.00668,-182.827091801,-0.945413551245,-4.40608023153,5.04089381163,-0.317133877468,796.989331435,-2036.62815899,-1804.73768754,322.338754032,117.025438251,8.51647686327,55.0264280222,0.138861425816,0,0
0.0067,-184.862021776,-2.58414287971,-5.32994987706,6.58761596154,-1.61567699462,796.991549637,-2258.53297554,-2741.33696344,322.338754032,117.025438251,8.51647686327,55.0264280222,0.138861425816,0,0
0.00672,-186.889745695,-4.32425696292,-5.91877359546,8.05830824649,-0.857977267233,796.974100286,-2328.98157454,-3680.49695714,322.387672858,114.42579492,8.46984026886,55.0569236483,0.142143401785,0,0
0.00674,-188.902758903,-6.07454404248,-6.26965514855,9.43926745519,6.12638263198,796.960968209,-2294.44417502,-4592.38384877,322.387672858,114.42579492,8.46984026886,55.0569236483,0.142143401785,0,0
0.00676,-190.904454623,-7.88029558708,-6.41854398526,10.6247539504,4.2685994184,796.953774775,-2142.83901748,-5456.7865112,322.438358644,111.829717425,8.42641280192,55.0875269798,0.152577279966,0,0
0.00678,-192.889237361,-9.67388947688,-6.27591209907,11.5222297015,-0.475035575698,796.945941717,-1845.83633348,-6223.17124781,322.438358644,111.829717425,8.42641280192,55.0875269798,0.152577279966,0,0
0.0068,-194.847300093,-11.3346985605,-5.73008378032,12.1055951256,-2.18088215171,796.945813255,-1389.18478904,-6845.10301289,322.438358644,111.829717425,8.42641280192,55.0875269798,0.152577279966,0,0
0.00682,-196.767087036,-12.7199727971,-4.84817820399,12.38786492,-1.53845758082,796.930127703,-827.406664096,-7286.87809427,322.491047452,109.23782748,8.38623165803,55.1181934308,0.166596542428,0,0
0.00684,-198.642056349,-13.7496501014,-3.79567596998,12.3960472455,6.64608804961,796.921405831,-237.165144962,-7538.34907775,322.491047452,109.23782748,8.38623165803,55.1181934308,0.166596542428,0,0
0.00686,-200.476955929,-14.4850608824,-2.65605592206,12.0549807631,2.81028560238,796.915905249,373.591779222,-7595.46592169,322.545749188,106.651319388,8.34917392185,55.1488489906,0.179865744853,0,0
0.00688,-202.269347255,-14.8972022351,-1.38117601484,11.3630451537,-1.80303464118,796.907522177,1011.00443256,-7447.8264743,322.545749188,106.651319388,8.34917392185,55.1488489906,0.179865744853,0,0
0.0069,-204.015108132,-14.9357478587,0.0884900495313,10.3722949181,-3.17889789837,796.907273523,1673.16660611,-7095.05460321,322.545749188,106.651319388,8.34917392185,55.1488489906,0.179865744853,0,0
0.00692,-205.709243438,-14.5392129401,1.6398841019,9.17197953498,-3.0062290103,796.897957634,2295.39956819,-6552.18638231,322.601938632,104.071855856,8.31515621451,55.1794139495,0.188075800014,0,0
0.00694,-207.350572068,-13.6937332619,3.07764032205,7.85448550296,5.32619290397,796.890013002,2796.36102614,-5852.84858503,322.601938632,104.071855856,8.31515621451,55.1794139495,0.188075800014,0,0
0.00696,-208.94984149,-12.5348328554,4.30467497346,6.40103275209,1.65807780605,796.885734337,3172.87426909,-5033.32253806,322.658645649,101.501306059,8.28396639568,55.2098237342,0.188727802667,0,0
0.00698,-210.511863897,-11.1233794039,5.37324864317,4.85683948582,-2.84490454103,796.878565711,3446.77996915,-4123.2260295,322.658645649,101.501306059,8.28396639568,55.2098237342,0.188727802667,0,0
0.007,-212.039113941,-9.49070419858,6.34794552827,3.30943858872,-3.38409499973,796.883435966,3632.98283277,-3156.36779002,322.658645649,101.501306059,8.28396639568,55.2098237342,0.188727802667,0,0
0.00702,-213.532278189,-7.64549187445,7.11986671433,1.87016777604,-3.24704097002,796.87643952,3683.59901219,-2176.48786791,322.714462975,98.9415005363,8.25552673224,55.2400495299,0.180893257688,0,0
0.00704,-214.994999474,-5.63328170015,7.53457460836,0.654576163273,3.2740875895,796.867016123,3544.5794368,-1241.62058093,322.714462975,98.9415005363,8.25552673224,55.2400495299,0.180893257688,0,0
0.00706,-216.443200285,-3.65339791569,7.5275088337,-0.309574113753,1.74453793439,796.864985694,3236.04862432,-418.095534495,322.767891944,96.3939232474,8.22971571043,55.2701049959,0.16632981154,0,0
0.00708,-217.885598313,-1.81458224514,7.19891944281,-1.02447707302,-2.77886458047,796.861256368,2816.20521383,269.892298016,322.767891944,96.3939232474,8.22971571043,55.2701049959,0.16632981154,0,0
0.0071,-219.325443734,-0.156782731713,6.68395846077,-1.45552143643,-3.2486276671,796.865710458,2335.46708555,807.571970879,322.767891944,96.3939232474,8.22971571043,55.2701049959,0.16632981154,0,0
0.00712,-220.762573714,1.32307855342,5.94549016418,-1.55688949841,-2.90331175971,796.853011089,1778.80900909,1178.21031223,322.817514046,93.8595275145,8.20662262114,55.300045658,0.148367599209,0,0
0.00714,-222.199434913,2.59557194337,4.90616314649,-1.28260624078,1.64948459789,796.841998882,1126.16264974,1354.05891878,322.817514046,93.8595275145,8.20662262114,55.300045658,0.148367599209,0,0
0.00716,-223.651084776,3.47332568801,3.55114124414,-0.613892215321,3.15260075875,796.838871643,416.482589873,1280.46812177,322.862422655,91.3386989197,8.18631268441,55.3299496022,0.131455962657,0,0
0.00718,-225.124079001,3.87581005158,2.00789714656,0.365788627371,-1.51272241909,796.838276895,-277.719766932,971.567924151,322.862422655,91.3386989197,8.18631268441,55.3299496022,0.131455962657,0,0
0.0072,-226.615672581,3.83935517776,0.475476353489,1.59650302512,-2.57762721657,796.840988313,-890.834617971,469.344054715,322.862422655,91.3386989197,8.18631268441,55.3299496022,0.131455962657,0,0
0.00722,-228.118781059,3.45492554593,-1.02040506995,3.03395031045,-1.51824370213,796.822540439,-1427.18035766,-186.650344367,322.902199054,88.831293319,8.16904991192,55.3598988155,0.119824168912,0,0
0.00724,-229.630746056,2.75818236866,-2.52042499822,4.65034529223,2.8327875668,796.808209836,-1901.88631224,-980.430742814,322.902199054,88.831293319,8.16904991192,55.3598988155,0.119824168912,0,0
0.00726,-231.160625275,1.63805091719,-4.02676587955,6.42008298383,4.65169798165,796.80048258,-2284.65575989,-1929.35605026,322.937108673,86.3369140815,8.15499274506,55.3899512142,0.116227023145,0,0
0.00728,-232.708497744,0.096263074549,-5.43048719457,8.22419125203,-0.162872220079,796.801077016,-2527.13331638,-2985.24485449,322.937108673,86.3369140815,8.15499274506,55.3899512142,0.116227023145,0,0
0.0073,-234.264391394,-1.73919738807,-6.53589013752,9.95934944274,-2.2471265275,796.800652365,-2586.55063,-4067.09785508,322.937108673,86.3369140815,8.15499274506,55.3899512142,0.116227023145,0,0
0.00732,-235.814937279,-3.69755477673,-7.30714378168,11.5523306825,-1.00498222165,796.781604488,-2485.09337064,-5105.43675509,322.967760111,83.8550953208,8.14440232579,55.4201275404,0.121570488143,0,0
0.00734,-237.35263674,-5.68147261502,-7.82303007767,12.9723228063,3.53146971347,796.76682538,-2268.70176066,-6071.51969213,322.967760111,83.8550953208,8.14440232579,55.4201275404,0.121570488143,0,0
0.00736,-238.881672202,-7.7399364724,-8.13164363076,14.1788223817,4.87040966406,796.762976896,-1938.60561288,-6966.00561765,322.995035584,81.3856450808,8.13728386325,55.4504011875,0.134201375722,0,0
0.00738,-240.397386247,-9.81089359618,-8.16722290987,15.0586523762,0.0351891148357,796.762251457,-1481.36012277,-7731.1817624,322.995035584,81.3856450808,8.13728386325,55.4504011875,0.134201375722,0,0
0.0074,-241.888193206,-11.7452338791,-7.80111926181,15.5603575378,-2.16923472496,796.762833504,-892.149163247,-8303.24420654,322.995035584,81.3856450808,8.13728386325,55.4504011875,0.134201375722,0,0
0.00742,-243.34099291,-13.3746942947,-7.0659537273,15.6746237689,-1.17861357034,796.74492175,-225.361764417,-8642.03320588,323.019626185,78.9287806132,8.13366506315,55.4807090175,0.150571233425,0,0
0.00744,-244.749253176,-14.6132338962,-6.11470836555,15.4432456757,4.46804888201,796.732798474,443.073606124,-8754.66682206,323.019626185,78.9287806132,8.13366506315,55.4807090175,0.150571233425,0,0
0.00746,-246.119232871,-15.5350890052,-5.05132057177,14.8760937718,3.2189556025,796.732224695,1094.72634065,-8671.09643039,323.041925991,76.4852487575,8.13325936858,55.5109673443,0.1659378927,0,0
0.00748,-247.448952091,-16.1110320659,-3.84393331049,13.9515280968,-1.48554158596,796.730691338,1730.05594058,-8375.60237557,323.041925991,76.4852487575,8.13325936858,55.5109673443,0.1659378927,0,0
0.0075,-248.732942402,-16.2679557319,-2.41806706537,12.7076117111,-3.37548420323,796.730176492,2346.73601362,-7857.60497278,323.041925991,76.4852487575,8.13325936858,55.5109673443,0.1659378927,0,0
0.00752,-249.965321751,-15.927445854,-0.857292351159,11.2177284906,-3.06234480345,796.717522397,2890.54824352,-7132.47224159,323.061795302,74.0561775019,8.13581624635,55.5410988092,0.176030592718,0,0
0.00754,-251.144812663,-15.0687267349,0.646749561906,9.59134718205,2.75806285206,796.70874987,3287.13648314,-6251.85158822,323.061795302,74.0561775019,8.13581624635,55.5410988092,0.176030592718,0,0
0.00756,-252.284195073,-13.8472244144,1.97132838947,7.89883365827,1.17760443481,796.709412862,3531.64364705,-5287.29668555,323.078735434,71.6428974272,8.1408370491,55.5710516898,0.178087337422,0,0
0.00758,-253.389345407,-12.3316910352,3.15037392659,6.17012680874,-3.34439244067,796.708463797,3648.62559518,-4262.33867693,323.078735434,71.6428974272,8.1408370491,55.5710516898,0.178087337422,0,0
0.0076,-254.462445637,-10.544461166,4.25766757102,4.47537680601,-4.17986956825,796.711160392,3660.54874426,-3198.53800178,323.078735434,71.6428974272,8.1408370491,55.5710516898,0.178087337422,0,0
0.00762,-255.504234644,-8.48969734827,5.19872563136,2.90532521802,-3.8356720224,796.702619992,3533.98467231,-2138.01016136,323.091931965,69.2466737462,8.14800892972,55.6008173622,0.171284887371,0,0
0.00764,-256.519177601,-6.21823260113,5.81984899013,1.56248847365,0.805024274928,796.691943821,3230.12085395,-1143.6605237,323.091931965,69.2466737462,8.14800892972,55.6008173622,0.171284887371,0,0
0.00766,-257.525800208,-3.95718900716,6.03327814576,0.547546753213,0.649237802023,796.691830523,2776.84348728,-307.529023085,323.100644121,66.8684651856,8.15697389573,55.6304301354,0.157342659559,0,0
0.00768,-258.535219246,-1.84072522759,5.90951223243,-0.12434972584,-3.81935863063,796.693886941,2231.88047087,343.819578917,323.100644121,66.8684651856,8.15697389573,55.6304301354,0.157342659559,0,0
0.0077,-259.550939934,0.0924946096896,5.58553625192,-0.447599232368,-4.33219925891,796.699790321,1648.77447754,815.492109765,323.100644121,66.8684651856,8.15697389573,55.6304301354,0.157342659559,0,0
0.00772,-260.573041241,1.84679972337,5.03124198448,-0.409313736765,-3.58057790124,796.686938892,1020.01019086,1100.35412354,323.104366444,64.5087022755,8.16771926184,55.6599598489,0.140002162926,0,0
0.00774,-261.604897899,3.38519683999,4.17245559634,0.00534909307612,0.996033708,796.676862978,336.152933392,1176.86054679,323.104366444,64.5087022755,8.16771926184,55.6599598489,0.140002162926,0,0
0.00776,-262.662990772,4.50632125627,2.98585708471,0.824351249449,2.55900410712,796.665098123,-354.233457539,992.729272994,323.103145895,62.1672946992,8.18027124941,55.6894889235,0.123745744852,0,0
0.00778,-263.757484601,5.08801355298,1.55465219799,2.02078980774,-2.05236162045,796.670757997,-988.500461461,543.244798154,323.103145895,62.1672946992,8.18027124941,55.6894889235,0.123745744852,0,0
0.0078,-264.885865793,5.16710162194,0.0787515021341,3.50468476357,-3.23396216669,796.675999943,-1509.24576944,-109.019360827,323.103145895,62.1672946992,8.18027124941,55.6894889235,0.123745744852,0,0
0.00782,-266.040514394,4.84442477052,-1.39962620489,5.19241985258,-1.84623886476,796.658058996,-1923.61352146,-910.134467545,323.097551384,59.8436415249,8.19502153746,55.7190903941,0.113119469394,0,0
0.00784,-267.218821442,4.15793446661,-2.90772240579,7.0206416594,2.51552606695,796.643859886,-2244.10032378,-1834.03434806,323.097551384,59.8436415249,8.19502153746,55.7190903941,0.113119469394,0,0
0.00786,-268.429607484,3.00218475033,-4.44223402072,8.95100223663,5.03127854857,796.623406847,-2437.5670746,-2886.21096332,323.08868889,57.536889685,8.21227963449,55.7488036541,0.110940516804,0,0
0.00788,-269.67594795,1.34371997169,-5.93527953842,10.9209135166,0.191908747198,796.630405568,-2470.72932596,-4041.52648188,323.08868889,57.536889685,8.21227963449,55.7488036541,0.110940516804,0,0
0.0079,-270.947490697,-0.68258507149,-7.18910894736,12.809443991,-2.17386719731,796.633866659,-2317.6861249,-5206.60189494,323.08868889,57.536889685,8.21227963449,55.7488036541,0.110940516804,0,0
0.00792,-272.229006724,-2.88077583694,-8.14011142364,14.509897596,-0.860267745271,796.613479944,-2010.25065267,-6299.23744711,323.077906427,55.2461235147,8.23253686551,55.7786237317,0.118162552571,0,0
0.00794,-273.511448683,-5.13252070377,-8.84374000767,15.9630079864,3.32941414227,796.597466148,-1596.2262403,-7283.9854865,323.077906427,55.2461235147,8.23253686551,55.7786237317,0.118162552571,0,0
0.00796,-274.79811328,-7.47440807191,-9.34133175999,17.1508680927,5.41387851148,796.581440494,-1078.87154105,-8165.86604306,323.066581917,52.9706769785,8.25593529135,55.808499892,0.132962111215,0,0
0.00798,-276.086487133,-9.87027334394,-9.60192855222,18.0198863646,0.478683012215,796.587498115,-460.171188636,-8915.20317419,323.066581917,52.9706769785,8.25593529135,55.808499892,0.132962111215,0,0
0.008,-277.363423265,-12.150714133,-9.48186685509,18.4954978172,-2.22033861768,796.588609054,251.948549332,-9455.78634127,323.066581917,52.9706769785,8.25593529135,55.808499892,0.132962111215,0,0
0.00802,-278.613527802,-14.1182833354,-8.97506812785,18.5418749563,-1.36439283295,796.570764461,1000.68154281,-9739.10706136,323.055771779,50.7102854396,8.28257330667,55.8383514255,0.151646288858,0,0
0.00804,-279.827878644,-15.6568454219,-8.21061632523,18.1800984461,2.86953860184,796.557227527,1712.34239804,-9770.29926058,323.055771779,50.7102854396,8.28257330667,55.8383514255,0.151646288858,0,0
0.00806,-281.012325769,-16.8356855395,-7.29655094034,17.4714177648,3.71687224549,796.550379317,2370.86276637,-9597.86302809,323.046088617,48.4652021862,8.31206670218,55.8680894065,0.169249232333,0,0
0.00808,-282.166657049,-17.6482233182,-6.23201194414,16.4217443685,-1.08091967334,796.555098612,2970.83699696,-9223.45096278,323.046088617,48.4652021862,8.31206670218,55.8680894065,0.169249232333,0,0
0.0081,-283.28371086,-18.0008925241,-4.92909859058,15.047921004,-3.14711424598,796.556722866,3505.92931966,-8624.29756862,323.046088617,48.4652021862,8.31206670218,55.8680894065,0.169249232333,0,0
0.00812,-284.355713197,-17.7926276827,-3.45290875392,13.4046750895,-2.95040232716,796.544307905,3924.93869464,-7812.22315177,323.037607121,46.2361070237,8.34398845598,55.8976437155,0.181289585064,0,0
0.00814,-285.379758152,-16.9836068669,-1.9798356488,11.5856536123,1.51028090226,796.534212327,4163.7841141,-6840.22487977,323.037607121,46.2361070237,8.34398845598,55.8976437155,0.181289585064,0,0
0.00816,-286.369117405,-15.737099597,-0.64345743373,9.71590816922,1.32264337982,796.530008453,4229.31526717,-5799.36239332,323.030030451,44.0239695187,8.37757749208,55.9269821074,0.184626993324,0,0
0.00818,-287.331841203,-14.1510953328,0.559731070274,7.8625925355,-3.22448726479,796.535365191,4149.11583517,-4729.45387016,323.030030451,44.0239695187,8.37757749208,55.9269821074,0.184626993324,0,0
0.0082,-288.269396722,-12.2412336238,1.71135324172,6.07607028946,-4.14578162999,796.539198891,3949.00199831,-3638.42739678,323.030030451,44.0239695187,8.37757749208,55.9269821074,0.184626993324,0,0
0.00822,-289.181768187,-10.0047752422,2.72785993183,4.42620613295,-3.8270890267,796.530963432,3605.0468561,-2563.88428652,323.02286535,41.8298168843,8.41226152222,55.9561214796,0.178463192628,0,0
0.00824,-290.072855379,-7.48831522039,3.46393262551,2.9947249996,0.830536873618,796.520410374,3091.82798493,-1565.79791364,323.02286535,41.8298168843,8.41226152222,55.9561214796,0.178463192628,0,0
0.00826,-290.961666017,-4.92816031624,3.82717056687,1.88677180957,0.398291860936,796.507838439,2454.59232331,-733.00102455,323.015759865,39.6545187432,8.44745228388,55.9851222198,0.164561280077,0,0
0.00828,-291.862403303,-2.50059959263,3.85154167865,1.1849096473,-4.02738803662,796.516004936,1756.57652863,-115.632780667,323.015759865,39.6545187432,8.44745228388,55.9851222198,0.164561280077,0,0
0.0083,-292.778854676,-0.251535640465,3.67383335566,0.883854835903,-4.58381139081,796.522452882,1051.0421538,303.156159761,323.015759865,39.6545187432,8.44745228388,55.9851222198,0.164561280077,0,0
0.00832,-293.710855317,1.82244720059,3.27145164367,0.969882307735,-3.80291937005,796.5096319,334.213358645,524.158823257,323.008727781,37.4986148374,8.48301962417,56.0140718685,0.146975605053,0,0
0.00834,-294.661499506,3.68363562438,2.57619775091,1.43071187406,0.830810027168,796.499722918,-397.514665822,533.481095246,323.008727781,37.4986148374,8.48301962417,56.0140718685,0.146975605053,0,0
0.00836,-295.64718179,5.12725013228,1.56683300979,2.27040083764,3.02763480974,796.479276602,-1085.5244549,295.470233274,323.002306447,35.3622963035,8.5189489121,56.0430592507,0.130568256824,0,0
0.00838,-296.68060376,5.9945644909,0.294829837493,3.50444308347,-2.54140144906,796.482286959,-1664.69349044,-208.427172637,323.002306447,35.3622963035,8.5189489121,56.0430592507,0.130568256824,0,0
0.0084,-297.760351128,6.303623223,-1.05421507464,5.07789059243,-3.78302260568,796.488546523,-2087.69815517,-923.260289724,323.002306447,35.3622963035,8.5189489121,56.0430592507,0.130568256824,0,0
0.00842,-298.877968323,6.16051141595,-2.42893745305,6.87777618114,-2.64018380056,796.471090188,-2370.33571095,-1785.97806955,322.997534933,33.2454849662,8.55573674657,56.0721487974,0.120130851067,0,0
0.00844,-300.028957326,5.62140852596,-3.8494071512,8.80862451188,1.75465147059,796.45795208,-2533.14616964,-2759.52596582,322.997534933,33.2454849662,8.55573674657,56.0721487974,0.120130851067,0,0
0.00846,-301.220832225,4.59156890452,-5.30549436996,10.8034944573,6.12529121981,796.437606427,-2543.88245876,-3831.85346745,322.99579412,31.1480472592,8.59381956731,56.1013607573,0.118730510491,0,0
0.00848,-302.458144458,3.01312869866,-6.75350385451,12.817761795,-0.705440691397,796.429155601,-2372.43194873,-4986.09595923,322.99579412,31.1480472592,8.59381956731,56.1013607573,0.118730510491,0,0
0.0085,-303.731862908,0.998296109932,-8.01984600881,14.7963240372,-2.96475070198,796.433686254,-2007.6742713,-6153.89892055,322.99579412,31.1480472592,8.59381956731,56.1013607573,0.118730510491,0,0
0.00852,-305.025072248,-1.24211585218,-9.03282560357,16.6083815397,-1.83258226599,796.415119843,-1498.20890363,-7248.12662132,322.998523754,29.0700958395,8.63387754008,56.1306648745,0.127019203346,0,0
0.00854,-306.326254448,-3.56526165685,-9.8332082532,18.1622948816,2.33405153803,796.400645283,-901.69491064,-8225.63474372,322.998523754,29.0700958395,8.63387754008,56.1306648745,0.127019203346,0,0
0.00856,-307.636696594,-5.98916915459,-10.4472005144,19.4134753246,5.75594194033,796.380373741,-222.536958688,-9077.79076788,323.006945323,27.012272288,8.67619091423,56.1599877144,0.14316733847,0,0
0.00858,-308.955300082,-8.50222066012,-10.868192257,20.3483844704,-0.240702538012,796.383113807,534.814422041,-9795.83597396,323.006945323,27.012272288,8.67619091423,56.1599877144,0.14316733847,0,0
0.0086,-310.268902376,-10.9417701507,-10.9612493221,20.9213838182,-2.74522048745,796.389070389,1349.65249548,-10316.2306342,323.006945323,27.012272288,8.67619091423,56.1599877144,0.14316733847,0,0
0.00862,-311.559655234,-13.0866766633,-10.707893512,21.0679902919,-2.12046685742,796.373950925,2151.57757182,-10585.2557555,323.021809896,24.9760710472,8.72097240488,56.1892336599,0.163117389075,0,0
0.00864,-312.815732041,-14.7915895863,-10.2142634215,20.7775710862,2.0473238455,796.36259279,2863.50203798,-10602.2746721,323.021809896,24.9760710472,8.72097240488,56.1892336599,0.163117389075,0,0
0.00866,-314.040936522,-16.1074550788,-9.56977649851,20.0960584751,3.32660134848,796.345201958,3476.33113968,-10407.2030407,323.043274741,22.964063817,8.76787766784,56.2183131094,0.181721049198,0,0
0.00868,-315.236908005,-17.0583369766,-8.79860377456,19.087133116,-1.53973130971,796.357469081,3990.34399279,-10029.4868653,323.043274741,22.964063817,8.76787766784,56.2183131094,0.181721049198,0,0
0.0087,-316.395424149,-17.5448763307,-7.80404886307,17.7640560541,-3.42344242548,796.364033241,4394.7959117,-9442.77898538,323.043274741,22.964063817,8.76787766784,56.2183131094,0.181721049198,0,0
0.00872,-317.506430474,-17.4449907074,-6.63441861738,16.1545091011,-3.46254515047,796.356565597,4636.36551255,-8652.85010675,323.070965764,20.9801645799,8.81646357147,56.247169101,0.194269172133,0,0
0.00874,-318.56460583,-16.6962112724,-5.44041358596,14.3239920962,0.932962396147,796.347253002,4657.630396,-7707.22361006,323.070965764,20.9801645799,8.81646357147,56.247169101,0.194269172133,0,0
0.00876,-319.581597051,-15.4491205306,-4.33904117873,12.3848820828,1.02824581238,796.335512027,4480.8777738,-6687.20768781,323.104146587,19.0298808782,8.86589804181,56.2757954983,0.197633745564,0,0
0.00878,-320.567399481,-13.8338272722,-3.34834720942,10.4587040322,-3.56887092502,796.349048108,4148.07352629,-5653.60598583,323.104146587,19.0298808782,8.86589804181,56.2757954983,0.197633745564,0,0
0.0088,-321.522684706,-11.8637374278,-2.37993654257,8.59555573409,-4.31648820209,796.356628928,3686.8977908,-4607.64760587,323.104146587,19.0298808782,8.86589804181,56.2757954983,0.197633745564,0,0
0.00882,-322.445941438,-9.52510599019,-1.50565806711,6.84537351466,-4.12837009261,796.351757045,3077.84151913,-3581.57971742,323.142013644,17.1208968817,8.91551177762,56.3042408029,0.191072179653,0,0
0.00884,-323.338834682,-6.8442429403,-0.853960570818,5.2678267294,0.112780840552,796.344620407,2301.94543277,-2628.07625719,323.142013644,17.1208968817,8.91551177762,56.3042408029,0.191072179653,0,0
0.00886,-324.218564301,-4.04250267339,-0.508322987772,3.94888263725,1.0172819784,796.330794313,1416.83749854,-1819.69851872,323.183959719,15.2639691639,8.96460335035,56.3325971586,0.176520180136,0,0
0.00888,-325.101832636,-1.33520352923,-0.461995154511,3.00636949869,-4.40934605313,796.339057288,503.162093304,-1217.85480717,323.183959719,15.2639691639,8.96460335035,56.3325971586,0.176520180136,0,0
0.0089,-325.993276997,1.21345638785,-0.594913103937,2.48291030511,-4.64202197017,796.346673497,-383.928352159,-817.330368198,323.183959719,15.2639691639,8.96460335035,56.3325971586,0.176520180136,0,0
0.00892,-326.892149555,3.60663084239,-0.932035369092,2.35364045802,-4.32467111511,796.339521512,-1249.66130444,-615.636032576,323.229816882,13.4748264342,9.01295676233,56.3609764824,0.157949578472,0,0
0.00894,-327.800014979,5.81829315585,-1.53397455128,2.58973945815,0.326565656652,796.33259104,-2098.33732153,-620.133837692,323.229816882,13.4748264342,9.01295676233,56.3609764824,0.157949578472,0,0
0.00896,-328.732166807,7.65006528467,-2.41741511871,3.18116865875,4.30291129743,796.320872086,-2865.93561039,-851.082258161,323.279919732,11.7773138727,9.06050134383,56.389481166,0.140527357454,0,0
0.00898,-329.702661692,8.91892292808,-3.54290404285,4.14061963331,-3.80168161238,796.309501753,-3478.05928058,-1320.45975736,323.279919732,11.7773138727,9.06050134383,56.389481166,0.140527357454,0,0
0.009,-330.712205257,9.60913705503,-4.75468019491,5.50469116006,-4.61663954266,796.317687997,-3886.07331905,-2003.85516266,323.279919732,11.7773138727,9.06050134383,56.389481166,0.140527357454,0,0
0.00902,-331.752357776,9.81953791753,-6.01241024106,7.16768072562,-3.5819680291,796.304392519,-4116.56410538,-2845.87240312,323.335050471,10.2089943851,9.10772071453,56.4181762265,0.129041389376,0,0
0.00904,-332.817891653,9.60854218997,-7.32903390183,9.01275596485,0.851651874238,796.297466853,-4197.14709099,-3804.02765787,323.335050471,10.2089943851,9.10772071453,56.4181762265,0.129041389376,0,0
0.00906,-333.915746908,8.88184702677,-8.68744962898,10.9522598279,5.2087738692,796.283843023,-4096.55627893,-4852.05208365,323.396239971,8.82959116158,9.15504534362,56.4470706526,0.127059554267,0,0
0.00908,-335.051253636,7.56523442316,-10.0508915205,12.9127121455,-1.08629727665,796.267838695,-3784.98834517,-5961.04222888,323.396239971,8.82959116158,9.15504534362,56.4470706526,0.127059554267,0,0
0.0091,-336.217689872,5.73554428201,-11.2759575619,14.8897556329,-3.28237305265,796.274451008,-3253.90502234,-7085.32886295,323.396239971,8.82959116158,9.15504534362,56.4470706526,0.127059554267,0,0
0.00912,-337.397677974,3.603172866,-12.2938952594,16.7693657024,-2.3599032092,796.260027885,-2566.99988599,-8150.16219498,323.464458833,7.73062383797,9.20322538167,56.4761143787,0.135378997877,0,0
0.00914,-338.577806104,1.32870669136,-13.1318007075,18.4284751208,1.81369826909,796.252271714,-1795.75256157,-9106.3271959,323.464458833,7.73062383797,9.20322538167,56.4761143787,0.135378997877,0,0
0.00916,-339.757753148,-1.09150734861,-13.8015190445,19.7923745438,5.93733392224,796.238738626,-949.907304794,-9930.91224497,323.540343983,7.03380879348,9.25265443255,56.5052110158,0.152462837525,0,0
0.00918,-340.936894551,-3.65736488751,-14.3052281106,20.8189674457,-0.134644764358,796.225786737,-35.8912823994,-10609.0155816,323.540343983,7.03380879348,9.25265443255,56.5052110158,0.152462837525,0,0
0.0092,-342.104215331,-6.23848441241,-14.5398025524,21.5340424313,-2.57518646288,796.235045021,924.484188862,-11111.7219909,323.540343983,7.03380879348,9.25265443255,56.5052110158,0.152462837525,0,0
0.00922,-343.240220922,-8.59816024511,-14.4741903697,21.871255647,-2.23332729469,796.222545954,1847.26708862,-11390.6850831,323.623962648,6.85182108317,9.30368547938,56.5342451065,0.174025878028,0,0
0.00924,-344.330157056,-10.55914962,-14.1916319104,21.7828023692,1.88668282963,796.217899877,2644.16642001,-11438.3610181,323.623962648,6.85182108317,9.30368547938,56.5342451065,0.174025878028,0,0
0.00926,-345.37518519,-12.1438189135,-13.7596635326,21.2792034548,6.03854880815,796.207451388,3304.55567558,-11278.0775975,323.714754502,7.21280174528,9.35610974956,56.5631149654,0.194969775794,0,0
0.00928,-346.37764947,-13.3893543744,-13.2173018991,20.4180339187,-1.00183731774,796.21047074,3834.57997884,-10942.501553,323.714754502,7.21280174528,9.35610974956,56.5631149654,0.194969775794,0,0
0.0093,-347.32981151,-14.2064652478,-12.4809785876,19.2683917918,-2.88331909236,796.219238347,4224.70904687,-10427.9872127,323.714754502,7.21280174528,9.35610974956,56.5631149654,0.194969775794,0,0
0.00932,-348.21921679,-14.4466748606,-11.5765364565,17.8317056676,-3.13330082395,796.213940524,4414.1661047,-9733.63948624,323.811625236,8.03348338811,9.40958448357,56.5917623544,0.210060226622,0,0
0.00934,-349.037625925,-14.014321387,-10.6281370335,16.1394010815,1.06689798564,796.210376284,4342.82128201,-8898.65028437,323.811625236,8.03348338811,9.40958448357,56.5917623544,0.210060226622,0,0
0.00936,-349.793991861,-13.029301209,-9.73134338568,14.2714521159,3.04596345785,796.201991555,4038.2439842,-7985.14474179,323.9131606,9.1813944244,9.46333314316,56.6201909488,0.215977961584,0,0
0.00938,-350.499184734,-11.6354809401,-8.91805572977,12.3614866117,-3.52526763182,796.212317154,3557.29818291,-7056.92692613,323.9131606,9.1813944244,9.46333314316,56.6201909488,0.215977961584,0,0
0.0094,-351.154035129,-9.85072793744,-8.10538280554,10.519009691,-4.22234227403,796.219178952,2935.34287452,-6131.23483468,323.9131606,9.1813944244,9.46333314316,56.6201909488,0.215977961584,0,0
0.00942,-351.755534551,-7.64466247751,-7.34792992578,8.77277188073,-4.06984335338,796.214274643,2153.4215792,-5232.59380249,324.017945346,10.5407470533,9.51667354576,56.6484673741,0.206618279006,0,0
0.00944,-352.303465796,-5.02180182009,-6.75565573256,7.15702651313,-0.252511528398,796.216469337,1194.59461991,-4404.65195573,324.017945346,10.5407470533,9.51667354576,56.6484673741,0.206618279006,0,0
0.00946,-352.812953449,-2.17895264903,-6.39990042164,5.73413115628,2.39625656667,796.212609529,121.965280575,-3700.24859735,324.124843461,12.0313453611,9.56881917034,56.6767050662,0.174359074653,0,0
0.00948,-353.301643469,0.655589793978,-6.28117315595,4.61100672071,-5.52061606027,796.208234159,-969.286504957,-3167.74293684,324.124843461,12.0313453611,9.56881917034,56.6767050662,0.174359074653,0,0
0.0095,-353.775876093,3.39546790248,-6.30749468284,3.92065020425,-5.35289793676,796.21671073,-2011.09294935,-2829.82146851,324.124843461,12.0313453611,9.56881917034,56.6767050662,0.174359074653,0,0
0.00952,-354.235255491,6.03896172159,-6.51022478727,3.64474689271,-4.72383783025,796.207692036,-3008.2173693,-2689.08769469,324.233199822,13.6022967927,9.61942953627,56.7050356569,0.145842515265,0,0
0.00954,-354.682441782,8.5461916244,-6.93972683277,3.73795611931,-0.0346924696503,796.210404326,-3958.98607749,-2746.54251238,324.233199822,13.6022967927,9.61942953627,56.7050356569,0.145842515265,0,0
0.00956,-355.133737224,10.7063604446,-7.60628467252,4.17538969439,4.01774625854,796.206438732,-4790.53345289,-3005.83894541,324.342937298,15.2219339517,9.66829684204,56.7335731966,0.127655482154,0,0
0.00958,-355.60385211,12.3288248934,-8.46758212524,4.95516059332,-4.93186800435,796.194444353,-5423.57610621,-3460.88078028,324.342937298,15.2219339517,9.66829684204,56.7335731966,0.127655482154,0,0
0.0096,-356.094690354,13.3837530709,-9.39750318008,6.15812348416,-5.65541411866,796.192775675,-5808.49274042,-4100.47866424,324.342937298,15.2219339517,9.66829684204,56.7335731966,0.127655482154,0,0
0.00962,-356.599171919,13.954194517,-10.3900821739,7.71795821121,-4.25861203872,796.180874491,-5978.72824299,-4895.03803069,324.454453228,16.8703832731,9.71581350509,56.7623820409,0.123723102464,0,0
0.00964,-357.113846821,14.0778890831,-11.4520396554,9.49953841279,0.244755815681,796.181820733,-5964.04743784,-5798.82885828,324.454453228,16.8703832731,9.71581350509,56.7623820409,0.123723102464,0,0
0.00966,-357.646682825,13.6496051922,-12.5621725553,11.3957004708,4.66887413876,796.176363885,-5735.19018645,-6772.30364426,324.568382804,18.5348638322,9.76236962835,56.791458669,0.134554191485,0,0
0.00968,-358.20329081,12.5939055208,-13.6761501864,13.3161780623,-2.47779727454,796.167675751,-5267.56172673,-7772.98431832,324.568382804,18.5348638322,9.76236962835,56.791458669,0.134554191485,0,0
