time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.0097,-358.777005485,10.989559636,-14.6683161094,15.2795121674,-4.78908076671,796.156740372,-4561.76877872,-8764.34927847,324.568382804,18.5348638322,9.76236962835,56.791458669,0.134554191485,0,0
0.00972,-359.351287451,9.03942602,-15.5251165298,17.2191791267,-3.71095576002,796.144876662,-3696.94567223,-9711.8962843,324.685266065,20.2067538441,9.80874231972,56.8207317565,0.156179213943,0,0
0.00974,-359.913310358,6.90005406552,-16.2644143057,18.9859503634,0.510299864812,796.146705135,-2754.7825083,-10566.92875,324.685266065,20.2067538441,9.80874231972,56.8207317565,0.156179213943,0,0
0.00976,-360.462891529,4.5696862396,-16.8851366013,20.4763796918,4.67111268003,796.143096914,-1751.30338416,-11295.0704986,324.805253216,21.8798054472,9.85539671271,56.8500825188,0.178458026487,0,0
0.00978,-360.999791821,2.04754564581,-17.3791568844,21.6147522121,-0.538495427889,796.136607111,-698.265839474,-11868.8908513,324.805253216,21.8798054472,9.85539671271,56.8500825188,0.178458026487,0,0
0.0098,-361.514379386,-0.549065724355,-17.6578323647,22.439803826,-3.81469821772,796.128337344,381.262198277,-12271.1180629,324.805253216,21.8798054472,9.85539671271,56.8500825188,0.178458026487,0,0
0.00982,-361.987720188,-2.98589651027,-17.7177980095,22.9401170786,-3.96282649283,796.122873126,1398.31921851,-12492.3867215,324.927903264,23.5490431706,9.90282733213,56.8793782655,0.201528369639,0,0
0.00984,-362.403299493,-5.058747613,-17.6220415635,23.0340661734,0.141716435054,796.126821961,2251.46607432,-12523.477872,324.927903264,23.5490431706,9.90282733213,56.8793782655,0.201528369639,0,0
0.00986,-362.760618322,-6.7639896475,-17.4133129319,22.6978269971,4.24283071127,796.127874927,2924.33872081,-12372.1344343,325.052194072,25.2102035394,9.95100181004,56.9085089082,0.218810913522,0,0
0.00988,-363.062861835,-8.14389950461,-17.1187370352,21.9482128739,-1.78522874201,796.125575151,3426.81648875,-12054.9984174,325.052194072,25.2102035394,9.95100181004,56.9085089082,0.218810913522,0,0
0.0099,-363.304998492,-9.13740022451,-16.6776286831,20.8996371827,-3.41206793809,796.129430113,3762.63318524,-11591.424599,325.052194072,25.2102035394,9.95100181004,56.9085089082,0.218810913522,0,0
0.00992,-363.474494639,-9.58901967404,-16.1164661554,19.5787476775,-3.61249100433,796.12517573,3872.41627884,-10999.0639846,325.176605459,26.8594197472,9.99973852649,56.9374200019,0.218592581327,0,0
0.00994,-363.561552458,-9.37728869065,-15.5252414899,17.984030332,-0.107036598845,796.133886483,3694.25018033,-10307.612234,325.176605459,26.8594197472,9.99973852649,56.9374200019,0.218592581327,0,0
0.00996,-363.572888365,-8.58754284699,-14.9682313304,16.165053579,4.18044590411,796.139639814,3255.20768821,-9556.87370546,325.299438361,28.4932496562,10.0484332493,56.9661272918,0.204406671061,0,0
0.00998,-363.520600056,-7.37229478182,-14.4653881771,14.2209071745,-4.22044638271,796.134513595,2623.48332648,-8787.92373011,325.299438361,28.4932496562,10.0484332493,56.9661272918,0.204406671061,0,0
0.01,-363.407266493,-5.76436192354,-13.9548968521,12.3231847784,-4.31153152981,796.143866704,1850.2353617,-8037.54001733,325.299438361,28.4932496562,10.0484332493,56.9661272918,0.204406671061,0,0
0.01002,-363.229724951,-3.72423617932,-13.4890834046,10.5148734593,-4.194085924,796.139788772,920.526250142,-7337.29061339,325.419070632,30.1087051348,10.0964961569,56.9947152413,0.179225053474,0,0
0.01004,-362.988589531,-1.25946163893,-13.1415754939,8.81128721057,0.020903990734,796.150046186,-170.887742151,-6717.02927421,325.419070632,30.1087051348,10.0964961569,56.9947152413,0.179225053474,0,0
0.01006,-362.700185511,1.42568842915,-12.9521719217,7.26067155609,2.17304931625,796.153797925,-1346.09083333,-6205.10930534,325.534306362,31.7034439975,10.1431950996,57.0233130292,0.149335808771,0,0
0.01008,-362.381725417,4.11612764674,-12.8953840514,5.95959798308,-5.24352981678,796.138835435,-2504.26802189,-5822.47347907,325.534306362,31.7034439975,10.1431950996,57.0233130292,0.149335808771,0,0
0.0101,-362.039058647,6.73959532469,-12.9185127167,5.07562138606,-5.2474184952,796.147522892,-3579.53764063,-5602.11520631,325.534306362,31.7034439975,10.1431950996,57.0233130292,0.149335808771,0,0
0.01012,-361.671960084,9.30032662337,-13.0676383975,4.60762962503,-4.14924584831,796.13980919,-4578.30309071,-5556.59814479,325.644537831,33.2758361947,10.1881460916,57.0520584576,0.12205150834,0,0
0.01014,-361.284952233,11.7433225622,-13.3727683799,4.50092251924,0.514869631623,796.151814945,-5492.38390486,-5676.78058264,325.644537831,33.2758361947,10.1881460916,57.0520584576,0.12205150834,0,0
0.01016,-360.89558073,13.8505585411,-13.8310020677,4.72189258017,2.75105445637,796.153981745,-6246.39175482,-5946.79024816,325.749760812,34.8249246385,10.2310452393,57.0810609764,0.104313045885,0,0
0.01018,-360.517798502,15.4493713084,-14.382563401,5.27365745994,-4.28439823866,796.134591636,-6766.77012344,-6342.96648048,325.749760812,34.8249246385,10.2310452393,57.0810609764,0.104313045885,0,0
0.0102,-360.152433443,16.5320063021,-14.965473858,6.25807041238,-5.44992849797,796.130946455,-7021.37638952,-6871.68585074,325.749760812,34.8249246385,10.2310452393,57.0810609764,0.104313045885,0,0
0.01022,-359.793356049,17.1782609564,-15.607381988,7.62323609493,-3.23765549228,796.123465374,-7050.71156705,-7523.50287917,325.850445817,36.3503374061,10.2721239463,57.1103696799,0.100001833616,0,0
0.01024,-359.441020389,17.3856534608,-16.3044203737,9.22973130112,1.29997152949,796.132655521,-6877.67812197,-8252.40771119,325.850445817,36.3503374061,10.2721239463,57.1103696799,0.100001833616,0,0
0.01026,-359.10518622,17.0352776395,-17.0317434635,10.9607495332,5.1121686404,796.135720022,-6477.27682618,-9010.02544127,325.947254541,37.8519989367,10.3116441847,57.1399613455,0.110164511958,0,0
0.01028,-358.791103431,16.0650672655,-17.7302692439,12.7316096811,-2.2903759009,796.118798555,-5835.05929679,-9747.58345448,325.947254541,37.8519989367,10.3116441847,57.1399613455,0.110164511958,0,0
0.0103,-358.490600228,14.581558895,-18.3365108366,14.5870162695,-4.727044846,796.106340274,-4972.33059486,-10456.9702518,325.947254541,37.8519989367,10.3116441847,57.1399613455,0.110164511958,0,0
0.01032,-358.188300758,12.7819057592,-18.8838216842,16.478527485,-3.08368498933,796.098569537,-3974.02689126,-11137.4070977,326.04075807,39.3299493501,10.3502762039,57.169743619,0.131327298072,0,0
0.01034,-357.874704729,10.7898304816,-19.3769232547,18.2461044257,1.19234427669,796.10944044,-2916.90448156,-11746.5453167,326.04075807,39.3299493501,10.3502762039,57.169743619,0.131327298072,0,0
0.01036,-357.551553686,8.58831547587,-19.8029657439,19.7677587583,5.40268961761,796.114736518,-1818.64009826,-12244.1964681,326.131122402,40.7839803192,10.3884386046,57.1995830581,0.157890640086,0,0
0.01038,-357.219009015,6.18040427734,-20.1310841856,20.9582236978,-1.10723981357,796.101633446,-695.301095373,-12596.1033298,326.131122402,40.7839803192,10.3884386046,57.1995830581,0.157890640086,0,0
0.0104,-356.86589747,3.71153048824,-20.310914874,21.8749164349,-3.68056787035,796.090645177,416.722244843,-12807.9480776,326.131122402,40.7839803192,10.3884386046,57.1995830581,0.157890640086,0,0
0.01042,-356.474064047,1.41491685681,-20.3890948042,22.5139810088,-3.31766989568,796.084698943,1425.30303094,-12903.6658806,326.217982038,42.2135649077,10.4266387242,57.2293400452,0.182158701012,0,0
0.01044,-356.029964243,-0.533820081794,-20.3982823187,22.7728336886,0.813950822887,796.100598106,2241.04542303,-12874.6679537,326.217982038,42.2135649077,10.4266387242,57.2293400452,0.182158701012,0,0
0.01046,-355.535440748,-2.15183708044,-20.35034274,22.602968905,4.81734997709,796.111384795,2856.81073713,-12714.1433408,326.300438789,43.6177422773,10.4649361162,57.2589085711,0.19791934419,0,0
0.01048,-354.993813493,-3.4746198852,-20.2309792786,22.0085439585,-2.0717266773,796.097612373,3286.01236101,-12420.7497822,326.300438789,43.6177422773,10.4649361162,57.2589085711,0.19791934419,0,0
0.0105,-354.398376091,-4.41171957667,-20.0169496253,21.1274166542,-3.39702469473,796.099474506,3526.2625662,-12032.7123438,326.300438789,43.6177422773,10.4649361162,57.2589085711,0.19791934419,0,0
0.01052,-353.737301781,-4.80829153701,-19.7653150993,19.9915090302,-3.58982561794,796.095920809,3521.81308474,-11588.3451565,326.377224766,44.9952616284,10.5032828435,57.2882444681,0.200591545238,0,0
0.01054,-353.003122563,-4.56399028884,-19.5223114989,18.5744684523,0.370177605024,796.114218183,3226.39297815,-11104.8956703,326.377224766,44.9952616284,10.5032828435,57.2882444681,0.200591545238,0,0
0.01056,-352.205041585,-3.78739816823,-19.3092781852,16.9027935057,2.22539875531,796.126652613,2682.16627615,-10595.5603985,326.446980884,46.3447275016,10.5412309489,57.3173778562,0.189745941453,0,0
0.01058,-351.354322747,-2.61279777368,-19.0983807023,15.0735502711,-4.13898722793,796.106681556,1960.86129297,-10074.160486,326.446980884,46.3447275016,10.5412309489,57.3173778562,0.189745941453,0,0
0.0106,-350.451912864,-1.0449445294,-18.8900362626,13.2835308767,-4.41434545811,796.115622769,1106.78278861,-9596.02982038,326.446980884,46.3447275016,10.5412309489,57.3173778562,0.189745941453,0,0
0.01062,-349.49537832,0.953924498901,-18.7352693267,11.5714291381,-4.33519765262,796.11182582,111.090922149,-9192.25432541,326.508546229,47.6648756555,10.5783217018,57.3464040846,0.167833114698,0,0
0.01064,-348.486903112,3.36377018629,-18.666100394,9.93182454507,0.0741229145873,796.132447671,-1021.57231062,-8872.66513451,326.508546229,47.6648756555,10.5783217018,57.3464040846,0.167833114698,0,0
0.01066,-347.444121043,5.9708856658,-18.6846838205,8.39627338041,-0.510953073511,796.145859906,-2208.09287276,-8634.77398913,326.561227697,48.9547505647,10.6139299579,57.3754578803,0.140905037397,0,0
0.01068,-346.38263273,8.58715022731,-18.7394116713,7.0743021384,-5.53382694827,796.113661464,-3352.81395636,-8478.76662941,326.561227697,48.9547505647,10.6139299579,57.3754578803,0.140905037397,0,0
0.0107,-345.307065817,11.1621369875,-18.848759599,6.15434496917,-5.80923198878,796.119567458,-4398.16711667,-8454.98872557,326.561227697,48.9547505647,10.6139299579,57.3754578803,0.140905037397,0,0
0.01072,-344.218352752,13.6918252979,-19.0433251491,5.632655186,-4.3675688012,796.116620626,-5344.98762021,-8569.95096683,326.604938493,50.2139276309,10.6476896016,57.4046746568,0.115694410249,0,0
0.01074,-343.123328755,16.0982138855,-19.3233790103,5.44329525002,0.287295362306,796.138871184,-6179.37452288,-8799.23926529,326.604938493,50.2139276309,10.6476896016,57.4046746568,0.115694410249,0,0
0.01076,-342.040810264,18.1530747199,-19.6637984498,5.54393843078,-0.246564463811,796.145987138,-6829.37611142,-9105.20593863,326.640185071,51.4424539382,10.6792841894,57.4341547081,0.0992515628283,0,0
0.01078,-340.983107144,19.7098083915,-20.0038964861,5.95966391249,-4.70245958838,796.112978788,-7234.09051154,-9460.23244214,326.640185071,51.4424539382,10.6792841894,57.4341547081,0.0992515628283,0,0
0.0108,-339.949893622,20.7803003546,-20.3622588727,6.81141475185,-6.00470737796,796.108791361,-7372.81569153,-9897.17657966,326.640185071,51.4424539382,10.6792841894,57.4341547081,0.0992515628283,0,0
0.01082,-338.936248905,21.4340659158,-20.7593893734,8.04411303667,-3.71269938841,796.107615981,-7283.02724569,-10409.5562393,326.667912502,52.6409010035,10.7088568169,57.4639329291,0.0954918685816,0,0
0.01084,-337.94412566,21.654404056,-21.1764338893,9.51023926282,0.852643247867,796.127532994,-6990.48640252,-10949.3495595,326.667912502,52.6409010035,10.7088568169,57.4639329291,0.0954918685816,0,0
0.01086,-336.98434987,21.3133036197,-21.5792047409,11.0859722566,1.96979941214,796.139255312,-6477.91623751,-11461.2406369,326.689218257,53.8100055415,10.7365961401,57.493971732,0.105811703029,0,0
0.01088,-336.061098711,20.3661044596,-21.907170694,12.7064298216,-3.18720255692,796.107091943,-5741.67099385,-11902.5031668,326.689218257,53.8100055415,10.7365961401,57.493971732,0.105811703029,0,0
0.0109,-335.165059443,18.9372842493,-22.1709642658,14.4373907773,-5.60147559383,796.0941751,-4810.92907973,-12299.5260741,326.689218257,53.8100055415,10.7365961401,57.493971732,0.105811703029,0,0
0.01092,-334.282194757,17.2105145375,-22.4026399383,16.2229295304,-3.8325090297,796.092079558,-3763.37509977,-12662.0545031,326.705060276,54.9506172066,10.7630581232,57.524168553,0.126855216936,0,0
0.01094,-333.404712878,15.2910654824,-22.5943209456,17.8938719841,0.491585003657,796.113701021,-2673.4433108,-12954.7056422,326.705060276,54.9506172066,10.7630581232,57.524168553,0.126855216936,0,0
0.01096,-332.535634007,13.1485234969,-22.7237728948,19.3191343428,3.69549442309,796.12682347,-1561.27189637,-13136.1928639,326.716008082,56.0632747589,10.788608614,57.5543861833,0.153462548167,0,0
0.01098,-331.674601322,10.794733446,-22.7577810824,20.4253799272,-1.96421030684,796.098258345,-447.527738007,-13179.7689381,326.716008082,56.0632747589,10.788608614,57.5543861833,0.153462548167,0,0
0.011,-330.808754018,8.39825468515,-22.7220487073,21.2955981003,-4.48673373849,796.086830842,627.748288194,-13129.411946,326.716008082,56.0632747589,10.788608614,57.5543861833,0.153462548167,0,0
0.01102,-329.92114807,6.17873960041,-22.6611268955,21.9159191037,-3.84903026134,796.082794065,1584.60164443,-13018.3110256,326.722120009,57.1482336573,10.8137222352,57.584487853,0.17810170377,0,0
0.01104,-329.000278907,4.28749269874,-22.5852768508,22.1717334407,0.312349035411,796.109018274,2344.74308983,-12840.4410784,326.722120009,57.1482336573,10.8137222352,57.584487853,0.17810170377,0,0
0.01106,-328.049426297,2.69025954471,-22.4845676683,22.0019578372,2.38211274884,796.122100409,2904.94420025,-12579.0024813,326.722994836,58.2052605983,10.8385152725,57.6143750317,0.194950066631,0,0
0.01108,-327.070786603,1.36622452734,-22.3422312702,21.4228268329,-2.56193302059,796.093250698,3276.25558922,-12233.9433723,326.722994836,58.2052605983,10.8385152725,57.6143750317,0.194950066631,0,0
0.0111,-326.055839838,0.428814099835,-22.2051463795,20.5977956249,-4.19060238906,796.090728572,3457.68821817,-11872.2179181,326.722994836,58.2052605983,10.8385152725,57.6143750317,0.194950066631,0,0
0.01112,-324.993877025,0.0187397555225,-22.1103902503,19.5560545268,-4.35439724858,796.08710271,3409.00143483,-11530.2076863,326.717927955,59.2338645006,10.8630269352,57.6440113197,0.199486291305,0,0
0.01114,-323.878881022,0.217691777554,-22.0677333313,18.2534892642,-0.191793502206,796.114816023,3093.9198047,-11213.8122349,326.717927955,59.2338645006,10.8630269352,57.6440113197,0.199486291305,0,0
0.01116,-322.721099621,0.903184284756,-22.062440016,16.6996826616,0.677684874978,796.113118149,2556.8752205,-10911.769428,326.706201469,60.233336385,10.8869429386,57.6734305678,0.191583007021,0,0
0.01118,-321.529578921,1.96760723383,-22.0906127243,15.0055109745,-4.10759736872,796.086125708,1861.12980503,-10638.9809276,326.706201469,60.233336385,10.8869429386,57.6734305678,0.191583007021,0,0
0.0112,-320.30391871,3.42161944562,-22.2007421519,13.3795125997,-4.61354285843,796.09216325,1053.24816645,-10459.8214166,326.706201469,60.233336385,10.8869429386,57.6734305678,0.191583007021,0,0
0.01122,-319.042400378,5.29220314316,-22.4035898936,11.8478984588,-4.53831267265,796.08865306,132.785428071,-10387.9622311,326.687309479,61.2030878394,10.9099285542,57.7027247691,0.173388172206,0,0
0.01124,-317.747788656,7.54989309648,-22.6860386193,10.3820663223,-0.145341419577,796.118283474,-894.812268148,-10411.3299996,326.687309479,61.2030878394,10.9099285542,57.7027247691,0.173388172206,0,0
0.01126,-316.437592518,9.98008067874,-23.0121181591,8.99652881795,-0.588441637408,796.104404404,-1954.37442723,-10498.1727734,326.661201538,62.1427334016,10.9314927468,57.7320173962,0.150727756184,0,0
0.01128,-315.124306829,12.4308100142,-23.3787156472,7.82045357212,-5.14445956485,796.074451918,-2964.92097376,-10656.983594,326.661201538,62.1427334016,10.9314927468,57.7320173962,0.150727756184,0,0
0.0113,-313.811595825,14.8606372262,-23.8177311708,7.03613956107,-5.37985061258,796.080243395,-3868.73058171,-10929.6891712,326.661201538,62.1427334016,10.9314927468,57.7320173962,0.150727756184,0,0
0.01132,-312.500784278,17.2572147586,-24.3180976203,6.61975748012,-4.22179226692,796.077799245,-4666.19472881,-11304.1300393,326.628327429,63.0523631931,10.9513315448,57.7614279049,0.129532898649,0,0
0.01134,-311.198301438,19.5439266101,-24.842021054,6.48570441026,0.39791509082,796.109418656,-5352.4994261,-11739.2653016,326.628327429,63.0523631931,10.9513315448,57.7614279049,0.129532898649,0,0
0.01136,-309.922443619,21.4950693785,-25.3323384678,6.58211921576,-0.512993441194,796.09326,-5868.84861583,-12176.2727198,326.589626351,63.9324294799,10.9691691235,57.7910397122,0.116196921792,0,0
0.01138,-308.682399284,22.9989083718,-25.7679505127,6.96634342106,-4.9840861965,796.062524779,-6166.92445734,-12602.8545351,326.589626351,63.9324294799,10.9691691235,57.7910397122,0.116196921792,0,0
0.0114,-307.477409037,24.0682087984,-26.1770327861,7.75977459102,-6.07959416641,796.058262343,-6222.07816299,-13049.9137605,326.589626351,63.9324294799,10.9691691235,57.7910397122,0.116196921792,0,0
0.01142,-306.303305807,24.7582075415,-26.5535605105,8.89294502138,-4.10790212784,796.0603843,-6069.13995681,-13504.7048067,326.546313823,64.7838642404,10.9850674431,57.8208766843,0.113947645938,0,0
0.01144,-305.161826696,25.0498241407,-26.8591015842,10.2087595179,0.472484064003,796.090381698,-5741.90258448,-13918.2605568,326.546313823,64.7838642404,10.9850674431,57.8208766843,0.113947645938,0,0
0.01146,-304.064212785,24.8045108628,-27.0443110534,11.5822992868,0.899246147804,796.079291565,-5230.6044952,-14229.5272473,326.499692543,65.6077061233,10.9991151341,57.8508979444,0.124152161776,0,0
0.01148,-303.012509823,23.9987712231,-27.0998840679,12.9875292848,-3.69781311619,796.050327231,-4536.92885405,-14424.4944923,326.499692543,65.6077061233,10.9991151341,57.8508979444,0.124152161776,0,0
0.0115,-301.997219036,22.7536213354,-27.0723374322,14.5020738049,-5.50672389507,796.041567123,-3680.29321357,-14546.2245559,326.499692543,65.6077061233,10.9991151341,57.8508979444,0.124152161776,0,0
0.01152,-301.005547832,21.2311113887,-26.9806881509,16.0488357425,-3.74109691468,796.043940513,-2730.7867633,-14605.9154274,326.450842022,66.4051016881,11.0117101186,57.8810087138,0.143655915041,0,0
0.01154,-300.030921657,19.5150306152,-26.8090996716,17.4562677807,0.637227284344,796.075159948,-1758.84356386,-14576.869858,326.450842022,66.4051016881,11.0117101186,57.8810087138,0.143655915041,0,0
0.01156,-299.077461226,17.554755437,-26.5314509084,18.5967208261,2.82694133131,796.067980646,-783.880468876,-14420.0477931,326.400495848,67.1768568183,11.0231371525,57.9110873217,0.16800857483,0,0
0.01158,-298.142999043,15.3782511353,-26.1717168348,19.4376495689,-1.98926510029,796.042194222,174.955244511,-14141.4903353,326.400495848,67.1768568183,11.0231371525,57.9110873217,0.16800857483,0,0
0.0116,-297.21402177,13.1555039322,-25.797552827,20.0826066603,-4.09227975971,796.034703994,1092.17812918,-13806.47763,326.400495848,67.1768568183,11.0231371525,57.9110873217,0.16800857483,0,0
0.01162,-296.274673103,11.0856114834,-25.4408633525,20.5022479147,-3.81078716329,796.031299212,1900.23816767,-13449.7701278,326.348910415,67.9235198586,11.0338149385,57.9410172002,0.190542140361,0,0
0.01164,-295.313420631,9.31317133176,-25.1017272652,20.5760692416,0.392135598975,796.067105173,2524.3279192,-13073.3790244,326.348910415,67.9235198586,11.0338149385,57.9410172002,0.190542140361,0,0
0.01166,-294.333508998,7.79718325298,-24.766105637,20.2415589845,2.47946286554,796.053417974,2959.72275734,-12659.1305809,326.295990042,68.645108282,11.0438929003,57.9707178817,0.206284288833,0,0
0.01168,-293.334507205,6.54247977473,-24.4866930343,19.5534016722,-2.43639354236,796.028296702,3219.20426911,-12237.5762603,326.295990042,68.645108282,11.0438929003,57.9707178817,0.206284288833,0,0
0.0117,-292.307091916,5.6651556415,-24.3231811501,18.6776828082,-3.57725242735,796.03026882,3313.65337099,-11877.0125318,326.295990042,68.645108282,11.0438929003,57.9707178817,0.206284288833,0,0
0.01172,-291.241157868,5.29085356834,-24.2826260047,17.6158453902,-3.77264096446,796.026429922,3208.24129752,-11602.0759372,326.241364847,69.3413482193,11.0534721585,58.0001662467,0.211005980003,0,0
0.01174,-290.130564649,5.49523600263,-24.3460684827,16.3106208021,-0.0406988661391,796.062209539,2867.34332192,-11412.3161289,326.241364847,69.3413482193,11.0534721585,58.0001662467,0.211005980003,0,0
0.01176,-288.984312542,6.16382619504,-24.4938431469,14.7659611699,0.826889325777,796.034323517,2326.92233105,-11288.2844278,326.184688195,70.0116823366,11.0623674584,58.0294006174,0.204560384218,0,0
0.01178,-287.808173072,7.22239682882,-24.7777490893,13.1261856023,-3.87590434965,796.009034916,1649.5521238,-11262.0521835,326.184688195,70.0116823366,11.0623674584,58.0294006174,0.204560384218,0,0
0.0118,-286.601373163,8.67856184681,-25.2165715152,11.5808562629,-4.04525639184,796.018577835,886.868765784,-11373.9613851,326.184688195,70.0116823366,11.0623674584,58.0294006174,0.204560384218,0,0
0.01182,-285.362685193,10.5454029583,-25.775497346,10.1267533295,-3.96788983228,796.015764525,36.5147743587,-11615.9038154,326.125761479,70.6556090484,11.0703601538,58.0585099058,0.188673005411,0,0
0.01184,-284.095410292,12.7789771013,-26.3978047112,8.72034824417,0.773281122305,796.03695699,-899.20936415,-11957.1580796,326.125761479,70.6556090484,11.0703601538,58.0585099058,0.188673005411,0,0
0.01186,-282.815917462,15.1712284613,-27.0549440079,7.37835907994,-0.255637211784,796.012541771,-1855.55804765,-12358.3976545,326.064760031,71.2727873758,11.0770784991,58.0876072572,0.168523708646,0,0
0.01188,-281.533613574,17.6012050848,-27.7773688735,6.25931901912,-4.75629030223,795.985388662,-2753.42503995,-12834.2023019,326.064760031,71.2727873758,11.0770784991,58.0876072572,0.168523708646,0,0
0.0119,-280.252223275,20.0190142685,-28.555966605,5.52480647737,-4.7820027428,795.99490168,-3533.45356683,-13396.9357168,326.064760031,71.2727873758,11.0770784991,58.0876072572,0.168523708646,0,0
0.01192,-278.973521766,22.3990150218,-29.3366191536,5.12769622845,-4.05839294475,795.993037126,-4201.56464293,-14015.6309935,326.00222182,71.8633029129,11.0822816311,58.1167982719,0.149758294319,0,0
0.01194,-277.703393512,24.663839847,-30.0460530673,4.96924078167,1.00327139581,796.015813381,-4764.94908883,-14636.7318601,326.00222182,71.8633029129,11.0822816311,58.1167982719,0.149758294319,0,0
0.01196,-276.458488613,26.6009212117,-30.6434187375,5.00454417057,-0.454043198707,795.990378789,-5179.18917576,-15201.7372748,325.939034129,72.4275828587,11.0857180238,58.1461518991,0.138143274239,0,0
0.01198,-275.245083075,28.1276276123,-31.1547320026,5.32589272817,-4.92680187039,795.962173948,-5396.61842105,-15715.2733192,325.939034129,72.4275828587,11.0857180238,58.1461518991,0.138143274239,0,0
0.012,-39.1460868541,29.0101602689,-31.5828792702,6.04147473662,-5.58028257632,795.963727587,1491.0088992,-11045.4520883,325.939034129,72.4275828587,11.0857180238,58.1461518991,0.138143274239,0,0
0.01202,-39.6633844958,20.4622157003,-31.8303903786,7.04752863392,-17.2449103211,795.945446963,2175.30035794,-9627.15011153,325.876198169,72.9664673779,11.0873916411,58.1756834708,0.136705163482,0,0
0.01204,-40.1857775339,11.8461628261,-31.0793415773,8.0533530321,-34.3471322551,795.983482147,2838.27691155,-7978.93979489,325.876198169,72.9664673779,11.0873916411,58.1756834708,0.136705163482,0,0
0.01206,-40.7111487022,3.18787808919,-28.3013513393,8.7739369147,-32.7271517468,795.980224781,3353.94406058,-5910.21659506,325.398822381,72.8727172745,10.633348234,58.2049704278,0.230343324664,0,0
0.01208,-41.2170661006,-5.23200148642,-23.5490404624,9.21793368154,-36.466106489,795.972060295,3704.95387479,-3480.39745622,325.398822381,72.8727172745,10.633348234,58.2049704278,0.230343324664,0,0
0.0121,-41.6726339894,-13.0267055034,-17.1282835953,9.51497102662,-36.4938872138,795.974017355,3914.98625959,-818.430534139,325.398822381,72.8727172745,10.633348234,58.2049704278,0.230343324664,0,0
0.01212,-42.0522229409,-19.8755276408,-9.44839829459,9.59063493643,5.39576666266,795.95304615,3957.86338962,1937.2049929,324.940871091,72.7709602606,10.2113429708,58.2339780055,0.362905880864,0,0
0.01214,-42.3657207205,-25.9032205767,-1.34772520132,8.89923673781,32.91425374,795.959894027,3710.09094125,4647.74716313,324.940871091,72.7709602606,10.2113429708,58.2339780055,0.362905880864,0,0
0.01216,-42.6225143935,-31.2282700103,6.42061256073,7.181441461,29.5700538188,795.991833966,3128.68715517,7186.34777636,324.500389868,72.6612417314,9.82168148371,58.2627331657,0.49663823852,0,0
0.01218,-42.8063186191,-35.6471979288,13.4463943731,4.68607309125,26.4014255363,796.009356194,2290.94513115,9428.73383169,324.500389868,72.6612417314,9.82168148371,58.2627331657,0.49663823852,0,0
0.0122,-42.9019866951,-38.9708162014,19.3970239027,1.6678847845,27.3028993557,796.020602725,1275.63142958,11267.2471039,324.500389868,72.6612417314,9.82168148371,58.2627331657,0.49663823852,0,0
0.01222,-42.8962210775,-41.0331360751,24.0387708936,-1.77320483982,28.3947622547,796.001983813,115.989071061,12616.1374417,324.075544291,72.5418082177,9.46655461253,58.2913473353,0.575903179137,0,0
0.01224,-42.7793991766,-41.7142650957,27.1327970341,-5.54220231642,33.5736379197,795.97979556,-1151.00023585,13396.6856098,324.075544291,72.5418082177,9.46655461253,58.2913473353,0.575903179137,0,0
0.01226,-42.540461995,-40.8763004895,28.4219389733,-9.43438014896,-6.63064277958,795.975508819,-2452.74448664,13523.1560434,323.665242433,72.4096915425,9.14804180577,58.3199739508,0.579531538897,0,0
0.01228,-42.1478636344,-38.1244026221,28.1957591117,-12.7712553686,-23.2365986116,795.977420957,-3612.94343902,12967.0768831,323.665242433,72.4096915425,9.14804180577,58.3199739508,0.579531538897,0,0
0.0123,-41.6067151177,-33.5234721587,26.6171186139,-15.1255683709,19.0049761378,795.976605307,-4498.95837335,11767.5277579,323.665242433,72.4096915425,9.14804180577,58.3199739508,0.579531538897,0,0
0.01232,-40.9696136894,-27.7339659314,23.4022347929,-16.7982729115,7.5264814366,795.955919789,-5138.77791383,9993.7318123,323.26925477,72.2612809846,8.86745938846,58.3487452647,0.518263407191,0,0
0.01234,-40.2456591126,-20.8708080801,18.7547340538,-17.6575223619,-19.3381458692,795.931304515,-5482.90942415,7704.7812581,323.26925477,72.2612809846,8.86745938846,58.3487452647,0.518263407191,0,0
0.01236,-39.4281739928,-12.8510475214,13.0848859096,-17.3659608859,-23.6395914223,795.878616013,-5442.34470161,4963.46747108,322.888467705,72.0936722793,8.6257739065,58.3777081809,0.408907607022,0,0
0.01238,-38.5354975302,-3.90547803624,6.65433568548,-15.8408009909,-26.4330722484,795.845243115,-4982.87843085,1867.51811789,322.888467705,72.0936722793,8.6257739065,58.3777081809,0.408907607022,0,0
0.0124,-37.6028212699,5.52375658659,-0.208985940599,-13.028566138,-28.1670481817,795.810249369,-4078.37621658,-1425.71664788,322.888467705,72.0936722793,8.6257739065,58.3777081809,0.408907607022,0,0
0.01242,-36.6686237094,14.9532967036,-7.1659189781,-9.00766407252,-21.6005164986,795.786146465,-2747.10191623,-4746.36943702,322.524315142,71.9051682712,8.42368462792,58.4067888207,0.272483059434,0,0
0.01244,-35.7659099025,23.9684382918,-14.0153479356,-4.06035459409,-14.7749862247,795.767956137,-1068.03387813,-7966.72528235,322.524315142,71.9051682712,8.42368462792,58.4067888207,0.272483059434,0,0
0.01246,-34.9232297433,32.210363449,-20.6042669236,1.52633891706,-17.6260678649,795.728025437,873.656110608,-10978.9566498,322.178473172,71.6960269603,8.26195811045,58.4357908896,0.170005219437,0,0
0.01248,-34.169840352,39.3113969186,-26.6470362307,7.58919130794,-19.9950876091,795.691352253,3014.55416133,-13643.3458639,322.178473172,71.6960269603,8.26195811045,58.4357908896,0.170005219437,0,0
0.0125,-33.5322402754,44.9384744138,-31.8508866999,13.9847681054,-21.5398013215,795.653860039,5289.81423991,-15823.843494,322.178473172,71.6960269603,8.26195811045,58.4357908896,0.170005219437,0,0
0.01252,-33.0301320427,48.8437802754,-35.9608533474,20.4772818953,-18.4945743596,795.647710578,7602.19261484,-17411.0696947,321.85214854,71.4681867311,8.14143626302,58.4644502898,0.1857339173,0,0
0.01254,-32.6777302674,50.848343051,-38.7809429175,26.6715213887,-7.46731311,795.636575623,9804.66910063,-18325.9757622,321.85214854,71.4681867311,8.14143626302,58.4644502898,0.1857339173,0,0
0.01256,-32.4902949052,50.7600988508,-40.3015174754,32.2658807717,-9.89050479771,795.600803959,11793.5503417,-18521.5943746,321.545766096,71.2250231996,8.06245461666,58.4925019993,0.226095123284,0,0
0.01258,-32.4672832307,48.5851949161,-40.5054991194,37.1265177586,-12.9454949871,795.564343736,13511.8916622,-17990.0558443,321.545766096,71.2250231996,8.06245461666,58.4925019993,0.226095123284,0,0
0.0126,-32.5971138861,44.4682417319,-39.4044846368,41.1641321932,-12.2791884495,795.565840161,14917.5648528,-16760.3303737,321.545766096,71.2250231996,8.06245461666,58.4925019993,0.226095123284,0,0
0.01262,-32.8589155882,38.6703825018,-37.0458927299,44.1472777317,-10.7560188241,795.563059247,15925.8331251,-14901.2498573,321.258682951,70.9704148895,8.02445136087,58.5197582275,0.282752561708,0,0
0.01264,-33.2265792126,31.5184744008,-33.5239617675,45.8314729154,-6.45701437778,795.572394902,16451.496404,-12509.73038,321.258682951,70.9704148895,8.02445136087,58.5197582275,0.282752561708,0,0
0.01266,-33.6823001421,23.2352460266,-28.9797993601,46.0826725497,1.46788815121,795.558079651,16453.1462465,-9667.78996113,320.989266484,70.7075926539,8.02566116076,58.5461571446,0.351035233115,0,0
0.01268,-34.2061017201,14.0706917999,-23.7161294458,44.9114337004,-2.22608869936,795.535872214,15952.0634057,-6493.6420275,320.989266484,70.7075926539,8.02566116076,58.5461571446,0.351035233115,0,0
0.0127,-34.7637967757,4.45305547268,-18.0266451191,42.4676850892,-1.97830218054,795.548982403,15008.9740952,-3142.85878049,320.989266484,70.7075926539,8.02566116076,58.5461571446,0.351035233115,0,0
0.01272,-35.3159818206,-5.12397115877,-12.1606942635,38.8031508832,-1.87598347447,795.546408994,13647.0208475,216.275578974,320.735119302,70.4384652622,8.06316862494,58.5717914859,0.506980961447,0,0
0.01274,-35.8240818977,-14.1770598639,-6.36561532066,33.9948965743,-0.16376047119,795.542502737,11897.0425459,3416.14029594,320.735119302,70.4384652622,8.06316862494,58.5717914859,0.506980961447,0,0
0.01276,-36.2571357579,-22.31834259,-0.954024726027,28.2072640147,6.71650541574,795.522268747,9827.60313101,6299.52068354,320.493863783,70.1630617434,8.13323832549,58.5968800912,0.636921917398,0,0
0.01278,-36.5962783888,-29.3116290942,3.69685412903,21.7390929288,4.63766859117,795.522176442,7563.29466466,8736.59671967,320.493863783,70.1630617434,8.13323832549,58.5968800912,0.636921917398,0,0
0.0128,-36.8183115974,-34.866353965,7.38023908645,14.8929007641,4.43610227398,795.535689314,5211.44943172,10618.6159234,320.493863783,70.1630617434,8.13323832549,58.5968800912,0.636921917398,0,0
0.01282,-36.9034415182,-38.7346172453,9.98769815356,7.88523268133,4.02960393636,795.52844253,2844.57049645,11863.1547868,320.263637662,69.8795687092,8.23181228121,58.6217147494,0.70570227902,0,0
0.01284,-36.8383499453,-40.7497034765,11.4269667975,0.93965572348,8.44022805557,795.491266893,540.569161997,12411.1293104,320.263637662,69.8795687092,8.23181228121,58.6217147494,0.70570227902,0,0
0.01286,-36.6147267564,-40.8076753474,11.4796798487,-5.69198586963,10.8145127128,795.448249204,-1594.86230208,12195.1337731,320.043570107,69.5850303554,8.35502525781,58.6465849818,0.694684405838,0,0
0.01288,-36.229423282,-38.8692967467,10.0064810885,-11.7210825537,5.34361782673,795.428398426,-3446.89520371,11182.4310185,320.043570107,69.5850303554,8.35502525781,58.6465849818,0.694684405838,0,0
0.0129,-35.6907189102,-35.0386260514,7.0957513033,-16.784196903,5.16113440275,795.437096746,-4894.09983864,9427.52395531,320.043570107,69.5850303554,8.35502525781,58.6465849818,0.694684405838,0,0
0.01292,-35.0168700837,-29.5448178107,2.96674398694,-20.7187746585,8.54900244006,795.382663674,-5887.79596195,7035.90228908,319.833859452,69.2759647458,8.49952788273,58.6717043055,0.610341707478,0,0
0.01294,-34.2292680964,-22.6563098598,-2.24626275852,-23.4564861195,13.8197632704,795.331065407,-6398.05619252,4103.54118591,319.833859452,69.2759647458,8.49952788273,58.6717043055,0.610341707478,0,0
0.01296,-33.3516568501,-14.6710124892,-8.45677774537,-24.9539501979,9.64079194,795.28954382,-6396.64848149,725.128677643,319.635661676,68.949561775,8.66267326416,58.6971453202,0.483250838376,0,0
0.01298,-32.403394912,-5.83180329339,-15.4230519202,-25.1212216993,3.96662312396,795.257256073,-5863.22688517,-2982.57561677,319.635661676,68.949561775,8.66267326416,58.6971453202,0.483250838376,0,0
0.013,-31.4119669976,3.51655804397,-22.7869510441,-23.8527351518,1.65549894446,795.239059422,-4787.51784634,-6849.89302621,319.635661676,68.949561775,8.66267326416,58.6971453202,0.483250838376,0,0
0.01302,-30.4153836352,12.897333953,-30.1415279279,-21.1718291955,6.11210244953,795.183528011,-3208.34132,-10667.5175966,319.450483794,68.6043149284,8.84229809643,58.7228196908,0.335031824405,0,0
0.01304,-29.4468045269,21.8946576006,-37.209253917,-17.3103301625,7.52000704019,795.136951204,-1222.62504277,-14277.7052836,319.450483794,68.6043149284,8.84229809643,58.7228196908,0.335031824405,0,0
0.01306,-28.5301571055,30.2084833488,-43.7707151817,-12.4804835351,2.83726434097,795.10745756,1077.57767597,-17562.7008136,319.279658422,68.2406328995,9.03666165248,58.7484928063,0.214528331436,0,0
0.01308,-27.6891231875,37.5418789672,-49.513373315,-6.81310494149,0.226596695948,795.083974646,3608.24408506,-20381.3038596,319.279658422,68.2406328995,9.03666165248,58.7484928063,0.214528331436,0,0
0.0131,-26.9515399572,43.545829697,-54.1434105365,-0.449545707347,-1.41475073343,795.062313628,6280.93225417,-22582.2535846,319.279658422,68.2406328995,9.03666165248,58.7484928063,0.214528331436,0,0
0.01312,-26.3388865772,47.9510933656,-57.4040221642,6.35544319878,0.468889416219,795.060331918,8970.02258371,-24049.2761877,319.123693142,67.860638796,9.24396691373,58.773851017,0.216241192103,0,0
0.01314,-25.8653386204,50.5800590114,-59.1074024818,13.1767600421,4.21238091545,795.026432278,11499.93717,-24715.6817164,319.123693142,67.860638796,9.24396691373,58.773851017,0.216241192103,0,0
0.01316,-25.5420600781,51.2929175116,-59.2197059156,19.7264070652,1.57602470855,795.006292013,13760.4732886,-24549.0217959,318.982009999,67.4678742866,9.46220314496,58.7985867916,0.257428859357,0,0
0.01318,-25.3697654958,50.0809443065,-57.7443791957,25.8422455843,-1.16696672769,794.981453116,15686.5967094,-23552.6263332,318.982009999,67.4678742866,9.46220314496,58.7985867916,0.257428859357,0,0
0.0132,-25.3409003196,47.0391536735,-54.7535201615,31.3550977425,0.128273733508,794.991096223,17221.7370016,-21773.5091494,318.982009999,67.4678742866,9.46220314496,58.7985867916,0.257428859357,0,0
0.01322,-25.4388350794,42.3764044091,-50.3548954148,35.9450257635,1.61211727246,794.990571807,18265.394122,-19308.8110102,318.852855148,67.0663651248,9.68882695781,58.8224895037,0.31735063219,0,0
0.01324,-25.6413947721,36.3711348217,-44.7117556662,39.2889801067,5.84063572391,795.010884159,18725.001654,-16288.9676425,318.852855148,67.0663651248,9.68882695781,58.8224895037,0.31735063219,0,0
0.01326,-25.9331978798,29.2166101699,-38.0434075239,41.1706547195,8.02566309033,794.996803597,18555.7535745,-12827.9516292,318.733632956,66.6594967877,9.92091616484,58.845502886,0.42428611856,0,0
0.01328,-26.2940632842,21.1663185222,-30.6765593405,41.5762485553,5.51640190708,794.993372293,17797.3428569,-9065.57637974,318.733632956,66.6594967877,9.92091616484,58.845502886,0.42428611856,0,0
0.0133,-26.6919240801,12.6228425287,-22.9530155243,40.5751624683,6.0284346714,795.008871161,16517.3869144,-5180.93799313,318.733632956,66.6594967877,9.92091616484,58.845502886,0.42428611856,0,0
0.01332,-27.0913816859,4.03057577329,-15.1864985807,38.1431234899,6.15925946684,795.008244339,14747.5514707,-1367.18799591,318.621291883,66.2493092936,10.1551719254,58.8677541392,0.590490700304,0,0
0.01334,-27.45765753,-4.17383886697,-7.68302808509,34.3072337134,7.11240162629,795.006765559,12535.4465998,2188.42352432,318.621291883,66.2493092936,10.1551719254,58.8677541392,0.590490700304,0,0
0.01336,-27.7597615233,-11.6012480874,-0.8066988993,29.1816046363,14.1432997514,794.986520834,9967.95041673,5305.5378951,318.513200119,65.8359524324,10.3884660297,58.8895166746,0.72728956245,0,0
0.01338,-27.9787806254,-18.0139415761,5.01676451794,23.023905667,12.3731580847,794.995729181,7193.77537915,7844.40377561,318.513200119,65.8359524324,10.3884660297,58.8895166746,0.72728956245,0,0
0.0134,-28.0939396846,-23.1508327309,9.55147873039,16.1151435021,11.9162329002,795.011440795,4339.03332722,9699.84612798,318.513200119,65.8359524324,10.3884660297,58.8895166746,0.72728956245,0,0
0.01342,-28.0872068699,-26.785219519,12.6815385027,8.68639068702,10.8971012141,795.004794029,1495.95956759,10797.4908893,318.407646627,65.4176873634,10.618087174,58.9111430522,0.79682609722,0,0
0.01344,-27.9464405692,-28.7642529089,14.3256579831,0.992829015584,14.9986058336,794.957847972,-1237.74019599,11093.5116821,318.407646627,65.4176873634,10.618087174,58.9111430522,0.79682609722,0,0
0.01346,-27.6637474564,-28.9883454264,14.2841588092,-6.67357450267,19.0898129409,794.904651738,-3730.0517404,10539.5068539,318.304184254,64.9916257552,10.8420979437,58.9329739494,0.766921550996,0,0
0.01348,-27.2365116658,-27.4240798575,12.41398007,-14.0043463803,13.583502,794.878044198,-5848.86376812,9120.26634018,318.304184254,64.9916257552,10.8420979437,58.9329739494,0.766921550996,0,0
0.0135,-26.6674553614,-24.1049700804,8.80037865554,-20.6137683621,12.4415475447,794.889827213,-7471.86636486,6893.84344081,318.304184254,64.9916257552,10.8420979437,58.9329739494,0.766921550996,0,0
0.01352,-25.9728391793,-19.2343094704,3.74679853277,-26.2593983415,13.3200913182,794.825467293,-8555.13293879,4000.35152532,318.203594053,64.5543808923,11.059423884,58.9552491136,0.677372149064,0,0
0.01354,-25.1732204901,-13.0692653417,-2.4835360263,-30.7946520846,17.8343474635,794.77073373,-9079.14139812,580.62115135,318.203594053,64.5543808923,11.059423884,58.9552491136,0.677372149064,0,0
0.01356,-24.2910986087,-5.89134718503,-9.7452878318,-34.1026366462,18.2293906802,794.72003559,-9014.96029598,-3242.35005496,318.107470046,64.1032062721,11.2699820583,58.978040598,0.549078423419,0,0
0.01358,-23.3471496027,2.04081383904,-17.7833814395,-36.0631087473,10.0281464826,794.691158891,-8354.97628387,-7328.70937757,318.107470046,64.1032062721,11.2699820583,58.978040598,0.549078423419,0,0
0.0136,-22.3611151871,10.4803154171,-26.1942377317,-36.5098413023,6.84960091364,794.690420853,-7108.11481628,-11507.388482,318.107470046,64.1032062721,11.2699820583,58.978040598,0.549078423419,0,0
0.01362,-21.3665302777,19.0072747315,-34.5081102525,-35.3892724952,10.3707741208,794.627665507,-5333.16900855,-15553.6640137,318.017492129,63.636742997,11.4742420092,59.0012387715,0.393824002207,0,0
0.01364,-20.3944562113,27.232839698,-42.3906764924,-32.8611691405,13.5644244566,794.5786663,-3138.36917787,-19297.7529342,318.017492129,63.636742997,11.4742420092,59.0012387715,0.393824002207,0,0
0.01366,-19.4680001172,34.8679238873,-49.5964885524,-29.1056374715,6.6732787564,794.552357709,-628.305377281,-22618.7164201,317.934837233,63.1554624604,11.6731925334,59.024579552,0.268511171326,0,0
0.01368,-18.6044878873,41.6959525595,-55.7916825994,-24.2306560597,3.53867327459,794.552739649,2093.44229309,-25393.2397803,317.934837233,63.1554624604,11.6731925334,59.024579552,0.268511171326,0,0
0.0137,-17.8294704021,47.3971999443,-60.6531737686,-18.3503719692,0.98741311961,794.547053637,4921.49681111,-27471.4895797,317.934837233,63.1554624604,11.6731925334,59.024579552,0.268511171326,0,0
0.01372,-17.1647765607,51.698622865,-63.9057819889,-11.680865693,2.60689620232,794.536722382,7724.19584863,-28737.1566082,317.859610391,62.6614942282,11.8676687382,59.0477233064,0.233069510545,0,0
0.01374,-16.6235658264,54.4359087708,-65.3653137639,-4.6309036275,3.7901957673,794.518061541,10324.2606246,-29143.4405708,317.859610391,62.6614942282,11.8676687382,59.0477233064,0.233069510545,0,0
0.01376,-16.2131067025,55.5186277325,-65.0071205147,2.4994428048,1.08386031406,794.518931183,12610.2042317,-28687.7106764,317.790674735,62.1583156615,12.0581900831,59.0703492976,0.276196918995,0,0
0.01378,-15.9361437759,54.9130861705,-62.8436272068,9.51535345357,-1.61909057892,794.515227174,14512.8495022,-27382.2300913,317.790674735,62.1583156615,12.0581900831,59.0703492976,0.276196918995,0,0
0.0138,-15.7884879902,52.6725475863,-58.9690219752,16.2121950894,-0.747659699751,794.52395584,15978.1758548,-25282.6935805,317.790674735,62.1583156615,12.0581900831,59.0703492976,0.276196918995,0,0
0.01382,-15.7578574743,48.9517692569,-53.5236986618,22.2344581804,0.97766327036,794.524477302,16915.1922721,-22499.8492286,317.72576264,61.6498374897,12.2444868655,59.0922482049,0.3399248241,0,0
0.01384,-15.8262789742,43.9768830596,-46.7073810618,27.1929762242,5.21844162294,794.547377899,17235.807308,-19181.9394209,317.72576264,61.6498374897,12.2444868655,59.0922482049,0.3399248241,0,0
0.01386,-15.9799901542,37.9212029022,-38.7966921956,30.8127001931,4.06383957554,794.555797616,16906.7450085,-15466.2591358,317.661992608,61.1393922208,12.4255229515,59.1133768544,0.490075123118,0,0
0.01388,-16.1990281397,31.0358005712,-30.162680665,33.0510431028,2.26268440308,794.56547385,15988.9154734,-11507.8037942,317.661992608,61.1393922208,12.4255229515,59.1133768544,0.490075123118,0,0
0.0139,-16.4556535933,23.6692692872,-21.1835726105,33.882079894,3.16866183493,794.582140893,14549.65051,-7489.71863627,317.661992608,61.1393922208,12.4255229515,59.1133768544,0.490075123118,0,0
0.01392,-16.7195430011,16.2026026549,-12.214549266,33.1979052526,3.73305191579,794.582671435,12625.2602177,-3608.65139699,317.596383192,60.628984927,12.5994402778,59.1338790105,0.663160966433,0,0
0.01394,-16.9607935412,9.01150750466,-3.60079096659,30.9535925442,5.12242258668,794.579964644,10270.1207033,-50.9833356707,317.596383192,60.628984927,12.5994402778,59.1338790105,0.663160966433,0,0
0.01396,-17.150475954,2.45946891757,4.25063447267,27.1943890439,12.0349885848,794.567181826,7579.89442635,2998.95374579,317.526703643,60.1187887738,12.7641264495,59.1540424737,0.805863302492,0,0
0.01398,-17.2688256687,-3.20498118652,10.8627902268,22.1088845745,10.1493847561,794.579141958,4711.54259667,5394.36225194,317.526703643,60.1187887738,12.7641264495,59.1540424737,0.805863302492,0,0
0.014,-17.2986094229,-7.76507139779,15.9709658676,15.9486622149,9.77821745,794.595563407,1799.39786009,7046.51592136,317.526703643,60.1187887738,12.7641264495,59.1540424737,0.805863302492,0,0
0.01402,-17.2245112311,-11.0280907883,19.4506633217,8.9271470741,8.81481769531,794.590469872,-1061.80375089,7897.51855752,317.45192915,59.6071097143,12.917468301,59.1742264522,0.878114624597,0,0
0.01404,-17.0363072039,-12.8652073593,21.2205298141,1.29723289551,12.700717243,794.547091062,-3772.10291038,7922.09957781,317.45192915,59.6071097143,12.917468301,59.1742264522,0.878114624597,0,0
0.01406,-16.726772031,-13.1852127136,21.0931144917,-6.63874179642,16.464028835,794.498050583,-6193.27275578,7093.32281769,317.372430869,59.0911161785,13.0578747222,59.1947661515,0.835137925073,0,0
0.01408,-16.2941418263,-11.9654110734,18.9329652698,-14.5615219112,14.970498099,794.45189192,-8190.53501586,5417.94740585,317.372430869,59.0911161785,13.0578747222,59.1947661515,0.835137925073,0,0
0.0141,-15.7396801067,-9.22109337973,14.7902224649,-22.1082193325,12.9009591819,794.460165202,-9653.30062008,2954.90267056,317.372430869,59.0911161785,13.0578747222,59.1947661515,0.835137925073,0,0
0.01412,-15.0757894046,-5.10727117046,9.01264152208,-28.9879987945,11.5667426354,794.400501054,-10553.9156487,-147.589270201,317.289807287,58.5675104355,13.1845228587,59.2158817714,0.747034012785,0,0
0.01414,-14.3218588756,0.133400650851,1.98001626609,-34.9915608806,15.3507544679,794.352865775,-10897.9044437,-3718.49933724,317.289807287,58.5675104355,13.1845228587,59.2158817714,0.747034012785,0,0
0.01416,-13.4975561365,6.25475470613,-6.10671719849,-39.9248566163,19.2385083206,794.29966526,-10660.8931024,-7620.23621181,317.206260716,58.0335766531,13.2976550343,59.237619847,0.621556829679,0,0
0.01418,-12.6241441645,12.9905944396,-14.9939854954,-43.6331225873,12.6326513694,794.268183695,-9844.49931356,-11704.0699348,317.206260716,58.0335766531,13.2976550343,59.237619847,0.621556829679,0,0
0.0142,-11.717777438,20.1387711519,-24.2778249039,-45.9098559264,8.1005244441,794.272555611,-8473.0792221,-15807.2602542,317.206260716,58.0335766531,13.2976550343,59.237619847,0.621556829679,0,0
0.01422,-10.8044140882,27.3741602794,-33.44737557,-46.6243404076,10.859881057,794.214549961,-6621.34497905,-19720.6352063,317.123782692,57.487995773,13.3983212453,59.2598498488,0.464121166717,0,0
0.01424,-9.91122418266,34.3564153985,-42.1246287199,-45.8457334354,15.5588128681,794.167131185,-4398.40831221,-23279.2436434,317.123782692,57.487995773,13.3983212453,59.2598498488,0.464121166717,0,0
0.01426,-9.0600470187,40.8120243038,-50.0519176629,-43.7005626663,9.53229315131,794.136644294,-1907.14055982,-26367.8361024,317.043633202,56.9311322341,13.4883186934,59.2823002128,0.336555817792,0,0
0.01428,-8.26370490719,46.5805399712,-56.8947502747,-40.2588418682,5.23063932844,794.155194612,745.310707889,-28885.7134535,317.043633202,56.9311322341,13.4883186934,59.2823002128,0.336555817792,0,0
0.0143,-7.54188842655,51.4153527325,-62.2988084979,-35.5717328341,1.87433197617,794.170257709,3450.84538706,-30701.9965996,317.043633202,56.9311322341,13.4883186934,59.2823002128,0.336555817792,0,0
0.01432,-6.91457901897,55.0661816682,-65.9584999464,-29.7887747455,2.85645100361,794.161618339,6082.65195342,-31706.7310418,316.96588908,56.3648908854,13.5695269473,59.3046391682,0.272948793974,0,0
0.01434,-6.39330234025,57.3887720204,-67.6677218107,-23.270935511,2.61462710372,794.145481114,8475.89375354,-31866.7425456,316.96588908,56.3648908854,13.5695269473,59.3046391682,0.272948793974,0,0
0.01436,-5.98047613523,58.3530738218,-67.3976747279,-16.3085103679,-0.447273755618,794.168871757,10529.381878,-31206.9938364,316.889351847,55.7924198738,13.643744698,59.3265676863,0.304802939629,0,0
0.01438,-5.67861966862,57.9277402387,-65.1524975348,-9.09233913522,-3.38599217944,794.187201864,12181.1552322,-29746.440286,316.889351847,55.7924198738,13.643744698,59.3265676863,0.304802939629,0,0
0.0144,-5.4853895744,56.1423863031,-61.0232867082,-1.83497280041,-2.69404215974,794.199674673,13386.4118769,-27540.6822236,316.889351847,55.7924198738,13.643744698,59.3265676863,0.304802939629,0,0
0.01442,-5.39163323644,53.1120028318,-55.1570578662,5.08887783017,-0.89417817049,794.201357716,14069.4837136,-24701.4472307,316.811799223,55.2172609596,13.7120742347,59.3479045396,0.397635690733,0,0
0.01444,-5.38298194788,49.0169756736,-47.7672885885,11.2515411669,1.6619458391,794.22125478,14157.4267446,-21378.870296,316.811799223,55.2172609596,13.7120742347,59.3479045396,0.397635690733,0,0
0.01446,-5.44581070406,44.028340149,-39.1550712057,16.3550861388,-1.33727293972,794.252557972,13637.4029635,-17719.2224763,316.730591578,54.6424566094,13.7746956739,59.3686321116,0.557524810532,0,0
0.01448,-5.56223024002,38.3705894785,-29.7070284042,20.3193030711,-2.5298815802,794.272159113,12580.7692903,-13871.0717967,316.730591578,54.6424566094,13.7746956739,59.3686321116,0.557524810532,0,0
0.0145,-5.7095828706,32.3279980716,-19.8259502263,23.0257341877,-1.29210318585,794.289725262,11051.723997,-10007.5055787,316.730591578,54.6424566094,13.7746956739,59.3686321116,0.557524810532,0,0
0.01452,-5.86334209982,26.2082559301,-9.89899380868,24.2834320283,-0.246972397203,794.291157426,9089.57228079,-6314.46137049,316.643269203,54.0698081075,13.83070548,59.3889058802,0.730037282478,0,0
