time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.01454,-5.99942567539,20.3134594784,-0.306126625157,23.9678156591,1.48699729911,794.291657795,6750.84224668,-2965.54877472,316.643269203,54.0698081075,13.83070548,59.3889058802,0.730037282478,0,0
0.01456,-6.09352113024,14.948570837,8.51063863037,22.0433412931,6.76394381502,794.277694522,4132.10198481,-132.857986028,316.548313528,53.4994228358,13.8784942546,59.409009111,0.842078832164,0,0
0.01458,-6.12537958619,10.3675668577,16.0376504414,18.6216452081,4.83862893784,794.297885757,1388.93187179,2035.84736085,316.548313528,53.4994228358,13.8784942546,59.409009111,0.842078832164,0,0
0.0146,-6.0803771891,6.753856663,21.982313963,13.8965095776,4.72375724307,794.315342796,-1351.10637838,3463.32173388,316.548313528,53.4994228358,13.8784942546,59.409009111,0.842078832164,0,0
0.01462,-5.94725340391,4.24864778135,26.1924249897,8.03243302094,4.55997081289,794.303809849,-4000.59222344,4105.57024568,316.445545914,52.9296404448,13.9159790633,59.4292802118,0.920213491439,0,0
0.01464,-5.71888757897,2.94120736731,28.5480461991,1.25002518923,8.45615821471,794.270959098,-6462.50396591,3947.97136455,316.445545914,52.9296404448,13.9159790633,59.4292802118,0.920213491439,0,0
0.01466,-5.38987460508,2.89926815347,28.8352124416,-6.16845754721,12.1234282325,794.228891158,-8599.42151615,2976.52090909,316.336164848,52.3576877467,13.9412502738,59.4500213821,0.907386642561,0,0
0.01468,-4.95961906183,4.13022341685,26.9119741419,-13.9117724731,12.9652170351,794.173057993,-10281.6334217,1212.34866607,316.336164848,52.3576877467,13.9412502738,59.4500213821,0.907386642561,0,0
0.0147,-4.43300278855,6.57275528601,22.8172023237,-21.6485090019,22.3180450427,794.15151341,-11416.0313549,-1269.71528451,316.336164848,52.3576877467,13.9412502738,59.4500213821,0.907386642561,0,0
0.01472,-3.85930110418,9.60876128155,16.9542630752,-29.0101988116,23.8132736476,794.095804966,-11986.3252661,-4164.57652393,316.222486787,51.780342923,13.9529140338,59.4714111365,0.825588949423,0,0
0.01474,-3.27129388212,12.8270037553,9.68394216791,-35.6917605541,26.8702814509,794.056413187,-11989.3998144,-7244.70214537,316.222486787,51.780342923,13.9529140338,59.4714111365,0.825588949423,0,0
0.01476,-2.67962555638,16.0938456841,1.22568154609,-41.4552242084,29.8707903179,794.011788619,-11411.1534765,-10397.3833974,316.107072824,51.1953624951,13.9502266824,59.4934527547,0.721334041126,0,0
0.01478,-2.09471758769,19.2784327287,-8.15533189411,-46.1111096058,28.6250339411,793.979381808,-10264.7769031,-13510.3679493,316.107072824,51.1953624951,13.9502266824,59.4934527547,0.721334041126,0,0
0.0148,-1.52158640191,22.3176858588,-18.0895746588,-49.4658294519,21.3808688334,793.979460419,-8591.91844486,-16474.9704353,316.107072824,51.1953624951,13.9502266824,59.4934527547,0.721334041126,0,0
0.01482,-0.964338991239,25.1599199858,-28.0308114641,-51.3658912213,21.382882177,793.928325606,-6493.59699576,-19164.6384558,315.991990173,50.6019669083,13.9332842579,59.515975412,0.601301490494,0,0
0.01484,-0.432895069944,27.6805379191,-37.5147600773,-51.8275605578,24.8311384376,793.889274102,-4099.31061703,-21469.3173697,315.991990173,50.6019669083,13.9332842579,59.515975412,0.601301490494,0,0
0.01486,0.0661938953893,29.797176044,-46.2553365333,-50.9294263761,24.009410831,793.861130233,-1512.2317278,-23329.5067937,315.878402283,50.0005693525,13.9034872191,59.5386840228,0.520575613185,0,0
0.01488,0.533344819319,31.5148570351,-53.9439991009,-48.7454293845,16.1936180271,793.877569577,1158.6315444,-24708.7461171,315.878402283,50.0005693525,13.9034872191,59.5386840228,0.520575613185,0,0
0.0149,0.969997731487,32.8514273697,-60.2080117227,-45.2878600054,11.9977216706,793.905444111,3802.07170261,-25556.8064377,315.878402283,50.0005693525,13.9034872191,59.5386840228,0.520575613185,0,0
0.01492,1.36894720396,33.716298389,-64.6959060811,-40.6565102546,11.5924976101,793.903518548,6288.48489657,-25808.3226767,315.766253939,49.3926424901,13.863037839,59.5612474755,0.495756378041,0,0
0.01494,1.72742625651,34.0745413685,-67.1572997984,-35.165268917,11.5179313032,793.882964809,8460.3528056,-25462.554292,315.766253939,49.3926424901,13.863037839,59.5612474755,0.495756378041,0,0
0.01496,2.05365154929,34.0289762466,-67.5589289994,-29.0913841785,5.07181637254,793.894486664,10229.1794906,-24588.7570926,315.654321317,48.7804535363,13.8146897227,59.5833918181,0.53764894389,0,0
0.01498,2.35693595136,33.6961678698,-65.8958125272,-22.6063471718,1.62854027074,793.933362192,11543.4543456,-23249.7538698,315.654321317,48.7804535363,13.8146897227,59.5833918181,0.53764894389,0,0
0.015,2.6373174947,33.0763569127,-62.2261881323,-15.8883901768,2.15977092909,793.950348824,12368.5305946,-21484.6409207,315.654321317,48.7804535363,13.8146897227,59.5833918181,0.53764894389,0,0
0.01502,4.76280294829,32.1584015551,-56.6657932326,-9.28411984008,3.65655338664,793.953111343,12704.2603589,-19312.0575961,315.540575155,48.1664183838,13.7609750781,59.6049783634,0.62231795163,0,0
0.01504,6.86601923779,30.9595708343,-49.4053903266,-3.19357734004,2.00937403562,793.956354522,12434.2011487,-16883.6588936,315.540575155,48.1664183838,13.7609750781,59.6049783634,0.62231795163,0,0
0.01506,8.95982940761,29.6396133664,-40.74572948,2.09842363264,-3.79017990594,793.960448383,11566.9758942,-14346.334426,315.426530767,47.5435111771,13.7136019054,59.6260320125,0.700621606511,0,0
0.01508,11.0597008733,28.3909559676,-31.0887957298,6.49157501184,-4.1885697227,793.986573348,10188.0175169,-11842.0799778,315.426530767,47.5435111771,13.7136019054,59.6260320125,0.700621606511,0,0
0.0151,13.1706775448,27.2753198479,-20.8351957591,9.84034936328,-2.36158068425,794.005624886,8370.64749651,-9478.70906468,315.426530767,47.5435111771,13.7136019054,59.6260320125,0.700621606511,0,0
0.01512,15.2965644899,26.3389190261,-10.3762435562,11.9354763102,-0.590410530192,794.008545949,6169.7731528,-7366.48370924,315.310650533,46.9126985036,13.673049416,59.6467448333,0.781862048897,0,0
0.01514,17.4402082293,25.6159830579,-0.106009446751,12.6296481627,2.67995589729,794.008505072,3657.1301343,-5601.13744164,315.310650533,46.9126985036,13.673049416,59.6467448333,0.781862048897,0,0
0.01516,19.6061883732,25.1625219274,9.48512984997,11.8618494345,2.38155286539,793.990209417,952.879367527,-4281.90758971,315.192267016,46.2739571999,13.6383202605,59.667420537,0.858458578622,0,0
0.01518,21.805120312,25.1102961291,17.8904262156,9.72673250885,5.40273562434,793.952523074,-1776.74582593,-3503.86546587,315.192267016,46.2739571999,13.6383202605,59.667420537,0.858458578622,0,0
0.0152,24.008225193,25.097055522,24.8780539947,6.40389114981,35.8601590336,793.960470837,-4428.30544858,-3160.36740273,315.192267016,46.2739571999,13.6383202605,59.667420537,0.858458578622,0,0
0.01522,26.1070120412,23.7608928539,30.4878585238,2.2339174046,37.8340390311,793.926083461,-6961.12013099,-2781.52947471,315.071911885,45.6261460576,13.6071949458,59.6883909877,0.910559633465,0,0
0.01524,28.0791299729,20.8203137184,34.5843935185,-2.56190159561,41.7987782283,793.920604509,-9296.54079634,-2259.75210602,315.071911885,45.6261460576,13.6071949458,59.6883909877,0.910559633465,0,0
0.01526,29.94134436,16.4844858916,36.8607909142,-7.79054371072,45.2308253929,793.905044888,-11302.8998311,-1657.32686489,314.950508498,44.968840426,13.5761379762,59.7099399428,0.926998395663,0,0
0.01528,31.7157236101,11.0291716334,37.0856819303,-13.2424118381,33.1667550093,793.88152726,-12859.1656817,-1040.51964957,314.950508498,44.968840426,13.5761379762,59.7099399428,0.926998395663,0,0
0.0153,33.453109728,5.09109388893,35.463396452,-18.5111344206,-33.2251375151,793.900015259,-13898.0008016,-492.336344399,314.950508498,44.968840426,13.5761379762,59.7099399428,0.926998395663,0,0
0.01532,35.2326419183,-0.338032500915,32.8047238988,-22.8403738585,-34.156640936,793.894532649,-14418.1584275,-65.1870031969,314.829620967,44.3015712189,13.5415839349,59.7322288268,0.930451296757,0,0
0.01534,37.0845492049,-4.87980422545,29.3415161746,-25.9913765166,-31.1325610853,793.91977203,-14410.0342568,209.427806532,314.829620967,44.3015712189,13.5415839349,59.7322288268,0.930451296757,0,0
0.01536,39.0258395817,-8.3215224926,25.0922362025,-27.9034760726,-27.9003243344,793.937977349,-13853.5874482,292.266569364,314.711434652,43.6230951736,13.503350721,59.7552556031,0.937292349725,0,0
0.01538,41.0689187363,-10.5080945523,20.1133088238,-28.5753633565,-24.0318758558,793.944258378,-12752.9278138,154.951263636,314.711434652,43.6230951736,13.503350721,59.7552556031,0.937292349725,0,0
0.0154,43.2233317339,-11.3201850124,14.5292903789,-28.0556148552,-28.6998350421,793.91563459,-11141.7266028,-222.301648513,314.711434652,43.6230951736,13.503350721,59.7552556031,0.937292349725,0,0
0.01542,45.4957528589,-10.6743384573,8.6435082276,-26.477182576,-25.2804478582,793.912001996,-9122.72380253,-846.034678871,314.598258529,42.9318455588,13.4632038729,59.7788530222,0.94623562805,0,0
0.01544,47.8804528483,-8.64253171932,2.69342169498,-24.0219763771,-20.9129118437,793.92313736,-6798.51818662,-1696.07951867,314.598258529,42.9318455588,13.4632038729,59.7788530222,0.94623562805,0,0
0.01546,50.3683144909,-5.33909903077,-3.18205538605,-20.8820106557,-16.2647706504,793.929217019,-4249.16685911,-2755.15797644,314.491943335,42.2264261528,13.4233596766,59.8027322294,0.940857544579,0,0
0.01548,52.946980702,-0.918871020478,-8.83280667081,-17.2576042381,-22.6651695715,793.893103616,-1562.88043715,-3996.78116519,314.491943335,42.2264261528,13.4233596766,59.8027322294,0.940857544579,0,0
0.0155,55.6094915438,4.53115150973,-14.0008174597,-13.2757000617,-25.6297833761,793.862038754,1160.16192214,-5391.8421003,314.491943335,42.2264261528,13.4233596766,59.8027322294,0.940857544579,0,0
0.01552,58.3420865031,10.8388210786,-18.3776376367,-9.18317383718,-20.9632420236,793.857704652,3770.39133364,-6907.27741303,314.393446297,41.5060763361,13.3858258084,59.826555903,0.876637360928,0,0
0.01554,61.118538737,17.6757884657,-21.8085637458,-5.24388779476,-15.3317490939,793.867743776,6145.6827999,-8486.12302629,314.393446297,41.5060763361,13.3858258084,59.826555903,0.876637360928,0,0
0.01556,63.9132257333,24.7214331611,-24.2856180398,-1.68092348898,-15.5516294249,793.85298287,8212.13947125,-10082.8747853,314.302645408,40.7709000563,13.3522200054,59.8500253606,0.808844587389,0,0
0.01558,66.7066752314,31.7324207121,-25.7694170041,1.385567943,-21.6934901782,793.810335381,9912.25032891,-11652.9038558,314.302645408,40.7709000563,13.3522200054,59.8500253606,0.808844587389,0,0
0.0156,69.4884610166,38.5790227027,-26.160111587,3.8528837465,-21.6376569242,793.769436503,11180.3794895,-13177.479625,314.302645408,40.7709000563,13.3522200054,59.8500253606,0.808844587389,0,0
0.01562,72.236586981,44.9865600587,-25.3565519551,5.53494361613,-18.8944452088,793.765758095,11919.3199017,-14613.2587193,314.218498971,40.0218510429,13.3231607122,59.8729519785,0.753217336901,0,0
0.01564,74.9206664546,50.5752783321,-23.3351360485,6.30788848065,-13.1937154601,793.779276507,12058.201051,-15881.6364505,314.218498971,40.0218510429,13.3231607122,59.8729519785,0.753217336901,0,0
0.01566,77.5215442805,55.1064420444,-20.3150274923,6.11787158434,-11.3130999712,793.761879308,11622.2580459,-16953.8216894,314.139288206,39.2605562084,13.2984776515,59.8953097623,0.722571795099,0,0
0.01568,80.0315155667,58.485078637,-16.5280346029,4.95936157541,-14.8793584457,793.71301581,10662.8971141,-17833.5705959,314.139288206,39.2605562084,13.2984776515,59.8953097623,0.722571795099,0,0
0.0157,82.4493230807,60.6972375338,-12.0930183608,2.82333794155,0.414873782714,793.702012593,9205.18094926,-18538.4432409,314.139288206,39.2605562084,13.2984776515,59.8953097623,0.722571795099,0,0
0.01572,84.7186052923,61.0380257156,-7.0220878953,-0.13526231595,2.81388042823,793.682282239,7218.43877376,-18834.5949212,314.063113541,38.4889588956,13.2769660169,59.9172424038,0.72384023325,0,0
0.01574,86.8158359631,59.2145160592,-1.41920701316,-3.77589058861,5.34390382341,793.702813476,4728.32094151,-18620.6203489,314.063113541,38.4889588956,13.2769660169,59.9172424038,0.72384023325,0,0
0.01576,88.7512814606,55.357752611,4.40270707885,-7.96346503865,10.9116152183,793.7019032,1860.09915795,-17937.5633575,313.988037792,37.7093512131,13.2566450836,59.9390459103,0.765203673107,0,0
0.01578,90.5460406176,49.734790734,10.0300205159,-12.6023734583,11.5829690434,793.695196183,-1224.43534693,-16880.2092841,313.988037792,37.7093512131,13.2566450836,59.9390459103,0.765203673107,0,0
0.0158,92.2292865911,42.7141036363,15.2104592821,-17.615229671,10.5276657111,793.715183051,-4402.89264068,-15561.837525,313.988037792,37.7093512131,13.2566450836,59.9390459103,0.765203673107,0,0
0.01582,93.8277572799,34.6337725346,19.8094302024,-22.8289130584,8.93746206886,793.719041622,-7567.87800792,-14053.9662033,313.912710582,36.9236861997,13.2352076239,59.961101915,0.841388994076,0,0
0.01584,95.3708408962,25.8652656769,23.7044080365,-28.0594555546,11.0044494433,793.730445215,-10609.1164442,-12432.3790081,313.912710582,36.9236861997,13.2352076239,59.961101915,0.841388994076,0,0
0.01586,96.8922813453,16.8348237647,26.6396716042,-33.1123487475,13.9612604779,793.736158113,-13368.5638318,-10793.4992909,313.836989941,36.1326583135,13.2109165024,59.9837789043,0.927791765075,0,0
0.01588,98.4270252876,7.9839136203,28.3329201268,-37.8013448171,17.0867939482,793.70044611,-15679.6624766,-9238.38396849,313.836989941,36.1326583135,13.2109165024,59.9837789043,0.927791765075,0,0
0.0159,100.009323299,-0.254590009672,28.6540452537,-42.041147223,15.1850360146,793.719888839,-17441.5752209,-7875.43216241,313.836989941,36.1326583135,13.2109165024,59.9837789043,0.927791765075,0,0
0.01592,101.666186723,-7.53847039382,27.702445962,-45.7308018556,15.3874111297,793.706105403,-18626.0146422,-6766.0482607,313.762010681,35.335651268,13.1829975859,60.0073285172,0.949333485161,0,0
0.01594,103.42069524,-13.5746905893,25.5232897917,-48.7572971592,18.2897462633,793.70159645,-19189.4253286,-5957.19851665,313.762010681,35.335651268,13.1829975859,60.0073285172,0.949333485161,0,0
0.01596,105.29263167,-18.1114366295,22.0958946489,-51.0369003846,21.3208767608,793.690290101,-19076.5090003,-5493.68519057,313.6898262,34.5310247197,13.1517040672,60.0318182971,0.953329371322,0,0
0.01598,107.29606109,-20.9684842796,17.4667558761,-52.51489036,15.9487116623,793.689577332,-18262.8731273,-5401.11736019,313.6898262,34.5310247197,13.1517040672,60.0318182971,0.953329371322,0,0
0.016,109.446256957,-21.9503392026,11.8471585111,-53.1150925227,13.1041434022,793.655217709,-16765.9958247,-5695.09862363,313.6898262,34.5310247197,13.1517040672,60.0318182971,0.953329371322,0,0
0.01602,111.745475988,-21.0246491561,5.61864037603,-52.8685208392,15.2758880852,793.629092731,-14692.8353523,-6360.78540635,313.622860539,33.7166905543,13.1181790351,60.0571063976,0.956196762619,0,0
0.01604,114.180163398,-18.3572607739,-0.929649669251,-51.8414369424,19.3513954958,793.621410143,-12151.1007881,-7340.9876912,313.622860539,33.7166905543,13.1181790351,60.0571063976,0.956196762619,0,0
0.01606,116.736008433,-14.1234042372,-7.60709033595,-50.1317341483,15.7452437123,793.631275528,-9226.83553388,-8591.159804,313.563148975,32.8908521725,13.084305141,60.0828773167,0.958449343635,0,0
0.01608,119.40061782,-8.47417013343,-14.1251092842,-47.770259988,7.84049180369,793.623616547,-6022.636603,-10054.8732946,313.563148975,32.8908521725,13.084305141,60.0828773167,0.958449343635,0,0
0.0161,122.163398638,-1.53798498762,-20.118797726,-44.8183022798,5.52139894999,793.585870757,-2671.00392941,-11689.2087718,313.563148975,32.8908521725,13.084305141,60.0828773167,0.958449343635,0,0
0.01612,125.001860288,6.40758562811,-25.2195844607,-41.4920537249,9.78844610827,793.572020866,642.995320467,-13449.5941202,313.511737653,32.05264382,13.0520702739,60.1087226822,0.876772922734,0,0
0.01614,127.879896225,14.9142801362,-29.2375636233,-37.9825933852,11.4098036955,793.580361461,3769.43553749,-15246.7376374,313.511737653,32.05264382,13.0520702739,60.1087226822,0.876772922734,0,0
0.01616,130.767824319,23.6144731571,-32.0684020298,-34.4213744114,3.72139834581,793.6009844,6601.79480622,-17006.5657186,313.468407055,31.202383556,13.0233343925,60.1342502894,0.789354445927,0,0
0.01618,133.644514819,32.2478561602,-33.5606356656,-30.8436565503,-0.791416586878,793.56108821,9046.76767417,-18662.3413393,313.468407055,31.202383556,13.0233343925,60.1342502894,0.789354445927,0,0
0.0162,136.492450284,40.5994731185,-33.5944608506,-27.4256749596,-1.99953992898,793.517921517,10997.7120252,-20200.1957895,313.468407055,31.202383556,13.0233343925,60.1342502894,0.789354445927,0,0
0.01622,139.286243411,48.3557070478,-32.099983979,-24.3261521439,-14.4390024177,793.495674456,12351.6132924,-21576.9133867,313.431782192,30.3415457489,12.9992020453,60.159181265,0.720538934421,0,0
0.01624,141.980475625,54.9517476162,-29.2146661549,-20.8728857408,-34.5976376984,793.490067619,13188.4389529,-22466.1902278,313.431782192,30.3415457489,12.9992020453,60.159181265,0.720538934421,0,0
0.01626,144.536153735,59.9033935858,-25.3538927495,-15.9341055299,-43.8352155064,793.44707765,13767.5473166,-22447.636111,313.399744093,29.4724541773,12.9801796713,60.1834046619,0.687821953407,0,0
0.01628,146.94587243,63.1226240795,-20.7418151154,-9.38979352133,-45.9787482032,793.417583922,14152.5998989,-21470.842875,313.399744093,29.4724541773,12.9801796713,60.1834046619,0.687821953407,0,0
0.0163,149.208864302,64.604675985,-15.5055819975,-1.66764053103,-30.956588522,793.417442572,14288.7713192,-19651.6133522,313.399744093,29.4724541773,12.9801796713,60.1834046619,0.687821953407,0,0
0.01632,151.278591624,63.770748976,-9.69260131654,6.84061673885,-26.1882949725,793.403957922,14015.2826532,-16929.3449956,313.370271658,28.5979573583,12.966612497,60.206897865,0.705196399008,0,0
0.01634,153.140273974,60.4403225971,-3.42663072386,15.666845193,-22.6825618083,793.420492099,13242.8339153,-13384.9382368,313.370271658,28.5979573583,12.966612497,60.206897865,0.705196399008,0,0
0.01636,154.809554404,54.814419158,3.01051634303,24.3173858366,-16.6869558531,793.436949061,11990.5950415,-9222.27583694,313.341057071,27.72111189,12.9576136995,60.2297555251,0.775742785122,0,0
0.01638,156.318279043,47.2972476743,9.26424695205,32.2424347726,-17.8667238374,793.44544521,10326.5586785,-4720.97352736,313.341057071,27.72111189,12.9576136995,60.2297555251,0.775742785122,0,0
0.0164,157.704755821,38.3740233341,15.1306523908,38.9745455333,-17.025362911,793.466017804,8302.52598128,-158.833499879,313.341057071,27.72111189,12.9576136995,60.2297555251,0.775742785122,0,0
0.01642,159.001641097,28.4590369435,20.4582132462,44.1425199005,-16.1540717911,793.470457643,5963.6046032,4234.06379886,313.31006497,26.84435794,12.9509865196,60.2522057411,0.884401956833,0,0
0.01644,160.244168513,17.9988498909,25.0959449115,47.4587111568,-10.605737604,793.482795268,3378.78037271,8241.8108639,313.31006497,26.84435794,12.9509865196,60.2522057411,0.884401956833,0,0
0.01646,161.472979743,7.50778779929,28.7774734,48.6462467148,-2.21446271788,793.482409883,670.351629946,11632.2068428,313.276389336,25.9686159446,12.944159823,60.2745650317,0.921780666709,0,0
0.01648,162.730409387,-2.47866162463,31.2424958772,47.4124537691,0.206441333171,793.463331638,-2036.15770535,14165.0166681,313.276389336,25.9686159446,12.944159823,60.2745650317,0.921780666709,0,0
0.0165,164.05702349,-11.4472698035,32.3821306536,43.6678050749,-1.29347831974,793.483068028,-4624.48345227,15666.5924979,313.276389336,25.9686159446,12.944159823,60.2745650317,0.921780666709,0,0
0.01652,165.480747912,-19.0434240479,32.2669037688,37.5738849533,-0.786166946213,793.474015966,-7011.18052107,16082.097759,313.2404908,25.0931913421,12.9346625332,60.2971624248,0.935459126417,0,0
0.01654,167.02316125,-24.9922121414,30.9105791809,29.3926062512,6.1451636305,793.438817748,-9086.943881,15409.7362632,313.2404908,25.0931913421,12.9346625332,60.2971624248,0.935459126417,0,0
0.01656,168.703442315,-29.0489224981,28.2901934751,19.3158527409,12.8685461304,793.391260701,-10745.4931427,13639.0477052,313.203991412,24.2161638652,12.9207832,60.3202556581,0.949359210246,0,0
0.01658,170.5341892,-31.0514880644,24.4574378612,7.5894879095,9.90606778963,793.348577494,-11906.4657181,10800.5021367,313.203991412,24.2161638652,12.9207832,60.3202556581,0.949359210246,0,0
0.0166,172.527588492,-30.8431219756,19.6273104094,-5.35945170423,4.76022563534,793.331727106,-12512.0907225,6978.95949968,313.203991412,24.2161638652,12.9207832,60.3202556581,0.949359210246,0,0
0.01662,174.681842915,-28.4425452271,14.1292556179,-18.9587567442,5.22927680032,793.323511587,-12551.1715611,2350.67816654,313.169136373,23.3351153471,12.9018796223,60.3439588763,0.961389369919,0,0
0.01664,176.977563668,-24.0892402178,8.19281365317,-32.5773626005,10.6003571573,793.281679258,-12017.4457616,-2827.93399889,313.169136373,23.3351153471,12.9018796223,60.3439588763,0.961389369919,0,0
0.01666,179.392164298,-18.0629349066,1.99281894255,-45.7416598426,11.4092255088,793.236404951,-10929.1191297,-8333.95274783,313.138055827,22.4479724732,12.8786766452,60.3682109246,0.967164513116,0,0
0.01668,181.905031663,-10.618757345,-4.18788048763,-58.0252888521,5.33067501185,793.201937907,-9351.76428799,-13966.9123994,313.138055827,22.4479724732,12.8786766452,60.3682109246,0.967164513116,0,0
0.0167,184.49765483,-1.98562589392,-9.98243210034,-68.9643774893,1.20206774214,793.171362661,-7377.55530735,-19525.4040374,313.138055827,22.4479724732,12.8786766452,60.3682109246,0.967164513116,0,0
0.01672,187.138969437,7.44993806066,-15.0487955024,-78.1293945785,4.33705212497,793.1704905,-5134.46931391,-24776.2788865,313.112046506,21.5537876724,12.8528879207,60.3927947136,0.868031355995,0,0
0.01674,189.785201667,17.141847043,-19.2239106419,-85.1258341113,3.86935129884,793.187724851,-2737.34550281,-29451.8712558,313.112046506,21.5537876724,12.8528879207,60.3927947136,0.868031355995,0,0
0.01676,192.400734056,26.6461334711,-22.3910651452,-89.6308367405,-0.932425456933,793.155878554,-285.664894116,-33334.7974106,313.091135672,20.6530968265,12.8269033362,60.4174132967,0.752517294076,0,0
0.01678,194.962172157,35.6719467157,-24.3525084621,-91.5217601218,-4.67858552771,793.12365668,2092.06320088,-36312.9501358,313.091135672,20.6530968265,12.8269033362,60.4174132967,0.752517294076,0,0
0.0168,197.450358585,43.9813904861,-24.9512486231,-90.8576710492,-7.26568598461,793.091401394,4266.44506782,-38344.587137,313.091135672,20.6530968265,12.8269033362,60.4174132967,0.752517294076,0,0
0.01682,199.843471731,51.3029641782,-24.0899280349,-87.7951100797,-5.36533413141,793.097867842,6109.83803625,-39409.413054,313.074057321,19.7478906885,12.8030877829,60.4417800535,0.66930175595,0,0
0.01684,202.111055644,57.2566829265,-21.723719822,-82.5636995219,-7.30999588523,793.120225159,7482.05667226,-39481.4380035,313.074057321,19.7478906885,12.8030877829,60.4417800535,0.66930175595,0,0
0.01686,204.236870157,61.6406518312,-17.9393909844,-75.3837124913,-14.0672037121,793.141250392,8325.5185523,-38578.3936554,313.058565595,18.8411278062,12.7833051684,60.4657158422,0.636830741028,0,0
0.01688,206.21937363,64.4371163567,-12.8983602561,-66.4804109517,-15.6589515623,793.112016143,8647.7946921,-36767.2775922,313.058565595,18.8411278062,12.7833051684,60.4657158422,0.636830741028,0,0
0.0169,208.046336578,65.4940712951,-6.7489084715,-56.2727044122,6.32773706386,793.115842011,8402.35273943,-34138.7633556,313.058565595,18.8411278062,12.7833051684,60.4657158422,0.636830741028,0,0
0.01692,209.647020649,63.9255021207,0.458289587757,-45.1702294279,10.4882587888,793.099501994,7356.5273067,-30592.6596496,313.041939148,17.9361961532,12.7684653483,60.489206262,0.662124558142,0,0
0.01694,211.004444326,59.5193811577,8.53248046828,-33.7035675153,13.6041784759,793.129316049,5451.32068484,-26242.1420163,313.041939148,17.9361961532,12.7684653483,60.489206262,0.662124558142,0,0
0.01696,212.138790907,52.5295734542,17.1416691717,-22.4428909608,9.13146817365,793.209440842,2771.18617473,-21329.271777,313.020978743,17.0369180281,12.7580110478,60.5124635039,0.752371434072,0,0
0.01698,213.089504216,43.4512850759,25.8820920482,-11.8078738963,8.21691070361,793.231827161,-502.80952175,-16107.2587635,313.020978743,17.0369180281,12.7580110478,60.5124635039,0.752371434072,0,0
0.017,213.896400248,32.7841699629,34.42868798,-2.25960649636,9.34793556927,793.253285013,-4217.78975193,-10842.5062848,313.020978743,17.0369180281,12.7580110478,60.5124635039,0.752371434072,0,0
0.01702,214.597640263,21.0069078923,42.479255072,5.81680456367,-6.0162239808,793.233571014,-8222.52942667,-5769.83361624,312.993099157,16.1464215546,12.7501900584,60.5359031924,0.891029869299,0,0
0.01704,215.223416891,8.49801680383,49.6017101793,12.9614581711,-30.0074022849,793.278270593,-12231.1886883,-802.10650413,312.993099157,16.1464215546,12.7501900584,60.5359031924,0.891029869299,0,0
0.01706,215.802263979,-4.38501158696,55.1950716487,20.1777052092,-23.4555226426,793.340135283,-15856.2744994,4312.8147092,312.957482503,15.2660414202,12.7430439049,60.5600061277,0.93931172936,0,0
0.01708,216.38203571,-17.0425987232,58.8744977329,27.2269017889,-24.2381874966,793.356459158,-18884.3027001,9378.34224326,312.957482503,15.2660414202,12.7430439049,60.5600061277,0.93931172936,0,0
0.0171,217.016491793,-28.8013228562,60.5405888276,33.632202934,-24.2992953917,793.377232496,-21203.7408529,14094.4412467,312.957482503,15.2660414202,12.7430439049,60.5600061277,0.93931172936,0,0
0.01712,217.744626525,-39.173166214,60.2536319822,39.0324863461,-20.9830306981,793.388021152,-22775.4355236,18237.2091703,312.915158464,14.3954648513,12.7352756888,60.5851066742,0.933645981848,0,0
0.01714,218.599145547,-47.7492010806,58.0222397317,43.1299104471,-13.6619790238,793.424990396,-23549.580858,21627.0554817,312.915158464,14.3954648513,12.7352756888,60.5851066742,0.933645981848,0,0
0.01716,219.608830905,-54.1699263205,53.8836892665,45.5558589636,-5.62011293236,793.449605549,-23498.8918301,24074.5693689,312.868659968,13.5328953469,12.7258893271,60.6113017521,0.92333955715,0,0
0.01718,220.795676978,-58.1611854277,47.9961165338,45.9747638583,-9.43186786127,793.445394941,-22640.3832774,25414.8643329,312.868659968,13.5328953469,12.7258893271,60.6113017521,0.92333955715,0,0
0.0172,222.180543545,-59.463265171,40.7137613988,44.2726098257,-13.8629957084,793.44244296,-21020.6721707,25542.4412189,312.868659968,13.5328953469,12.7258893271,60.6113017521,0.92333955715,0,0
0.01722,223.768861505,-58.0101666194,32.4949007084,40.5023801919,-11.2331447812,793.444618761,-18734.7343413,24442.640602,312.821296069,12.6757797924,12.714133764,60.6384384774,0.911753279885,0,0
0.01724,225.545147697,-53.9983951215,23.734231784,34.7898851439,-3.55500711709,793.45495198,-15903.3817817,22188.8233502,312.821296069,12.6757797924,12.714133764,60.6384384774,0.911753279885,0,0
0.01726,227.487617877,-47.7036853765,14.7650365268,27.2127067738,-2.23215464697,793.449941947,-12650.2404341,18859.0585863,312.776191907,11.8218136242,12.6998719746,60.6661653105,0.927498716157,0,0
0.01728,229.572930085,-39.4215074558,6.0046721288,18.0009982108,-8.02332138245,793.444357021,-9114.45051206,14573.817485,312.776191907,11.8218136242,12.6998719746,60.6661653105,0.927498716157,0,0
0.0173,231.777347273,-29.4524809605,-2.06072189566,7.55041233107,-11.8597036502,793.444402263,-5445.73981484,9497.08440129,312.776191907,11.8218136242,12.6998719746,60.6661653105,0.927498716157,0,0
0.01732,234.062564273,-18.2801233325,-8.97572312791,-3.66811431633,-8.66087853822,793.429012259,-1827.61309668,3857.16373006,312.735345243,10.9699673329,12.6834473676,60.6940308975,0.940234384139,0,0
0.01734,236.377835859,-6.54415510987,-14.3954165206,-15.2471054224,-0.143020173749,793.444556442,1536.29755256,-2097.86556962,312.735345243,10.9699673329,12.6834473676,60.6940308975,0.940234384139,0,0
0.01736,238.677211902,5.17566354542,-18.1553624593,-26.8411597734,-4.76770988743,793.449254562,4494.43967035,-8144.17446642,312.699070143,10.1211439532,12.6657485626,60.7216103369,0.887085262851,0,0
0.01738,240.925787113,16.4379211212,-20.0723406905,-37.9922089718,-9.44654554037,793.455443216,6921.01492357,-14060.1669747,312.699070143,10.1211439532,12.6657485626,60.7216103369,0.887085262851,0,0
0.0174,243.093950912,26.8674451185,-20.0235517573,-48.2388566603,-12.4200292875,793.459850231,8715.24449573,-19636.6391536,312.699070143,10.1211439532,12.6657485626,60.7216103369,0.887085262851,0,0
0.01742,245.148578804,36.0448340515,-17.9790579119,-57.1516531244,-10.0988339988,793.440185036,9783.46285046,-24658.9824077,312.665938962,9.27838827625,12.6477805173,60.7486293175,0.739123758329,0,0
0.01744,247.051337111,43.4852032502,-13.9751850975,-64.440071595,-6.33149789636,793.439727002,10018.9456681,-28938.4416435,312.665938962,9.27838827625,12.6477805173,60.7486293175,0.739123758329,0,0
0.01746,248.780198735,48.9080358885,-8.18578774074,-69.9668990968,-9.92831583685,793.452657227,9393.80349428,-32370.3364658,312.633295411,8.44659517492,12.6305805262,60.7750425542,0.636198255433,0,0
0.01748,250.33149371,52.2629082087,-0.865141290016,-73.5749907305,-13.3142914062,793.458735266,7964.39888379,-34887.4301127,312.633295411,8.44659517492,12.6305805262,60.7750425542,0.636198255433,0,0
0.0175,251.710210558,53.6078605266,7.6727132626,-75.19201938,-14.1341406506,793.465342255,5828.56008029,-36465.8893179,312.633295411,8.44659517492,12.6305805262,60.7750425542,0.636198255433,0,0
0.01752,252.918568309,52.9660797573,17.0705647973,-74.814910212,-12.1619569997,793.469725707,3085.51332467,-37089.3711468,312.597964983,7.63210858373,12.6148488996,60.8010560524,0.652580230884,0,0
0.01754,253.956322245,50.3297427415,26.9575914845,-72.5144086186,-10.4397350927,793.489318814,-172.856132456,-36754.2947287,312.597964983,7.63210858373,12.6148488996,60.8010560524,0.652580230884,0,0
0.01756,254.835473714,45.8445107076,36.9260611709,-68.452727678,-13.4421323151,793.485694793,-3808.75313351,-35512.8761324,312.557266183,6.84219683156,12.600896662,60.8270587195,0.728214891461,0,0
0.01758,255.58734581,39.89827942,46.5590890502,-62.9032808049,-12.9907341912,793.499624153,-7624.9932861,-33499.7117596,312.557266183,6.84219683156,12.600896662,60.8270587195,0.728214891461,0,0
0.0176,256.237996276,32.8128254345,55.5045011714,-56.1969645958,-11.5032015104,793.52009554,-11463.5167998,-30855.3492405,312.557266183,6.84219683156,12.600896662,60.8270587195,0.728214891461,0,0
0.01762,256.809411942,24.8587959584,63.4399018491,-48.6215930227,-24.0724659987,793.50162758,-15185.8351954,-27694.6587064,312.509534771,6.08527989869,12.5885300892,60.8535164719,0.839099409278,0,0
0.01764,257.316220161,16.2144747107,69.9583455247,-39.733297486,-45.2790907262,793.555185679,-18612.4751051,-23866.1567754,312.509534771,6.08527989869,12.5885300892,60.8535164719,0.839099409278,0,0
0.01766,257.77164785,7.04052817963,74.5197541729,-28.6855260067,-41.5994806779,793.613306398,-21510.6555537,-19066.5447637,312.454434328,5.37186113921,12.5772495003,60.8808448371,0.954407083568,0,0
0.01768,258.210381354,-2.2332833418,76.8190650105,-15.9112416476,-26.8762710377,793.610151986,-23718.1785066,-13478.3594562,312.454434328,5.37186113921,12.5772495003,60.8808448371,0.954407083568,0,0
0.0177,258.684900878,-10.954067774,77.003203488,-2.98448427186,-15.9180683151,793.647706305,-25205.6338883,-7742.47239961,312.454434328,5.37186113921,12.5772495003,60.8808448371,0.954407083568,0,0
0.01772,259.229694681,-18.6946044863,75.2970552688,8.86952409039,-11.4905271263,793.685209968,-26001.7147515,-2349.44913824,312.392668198,4.71718006965,12.5666514022,60.9092731377,0.93847027254,0,0
0.01774,259.868021232,-25.1685250324,71.7609423441,19.0732295091,-6.49057968119,793.732922921,-26085.468842,2466.14305804,312.392668198,4.71718006965,12.5666514022,60.9092731377,0.93847027254,0,0
0.01776,260.619378055,-30.1366307451,66.468662644,27.1402936281,2.41974001653,793.725988622,-25442.5379232,6507.94592037,312.326478128,4.14255247011,12.555842097,60.9388077789,0.907629884357,0,0
0.01778,261.499964766,-33.4010748204,59.6166078826,32.5326269001,0.924801209211,793.707073587,-24100.4977365,9556.86694204,312.326478128,4.14255247011,12.555842097,60.9388077789,0.907629884357,0,0
0.0178,262.527630176,-34.7433066548,51.5836201259,34.9264946987,-3.3594566943,793.691459543,-22113.3549677,11435.2653443,312.326478128,4.14255247011,12.555842097,60.9388077789,0.907629884357,0,0
0.01782,263.708456589,-34.0923164038,42.8342250532,34.3172073548,-7.01119419719,793.646149227,-19572.9050541,12083.9227233,312.258959563,3.67840841325,12.5437607819,60.9692390368,0.935089406718,0,0
0.01784,265.027498977,-31.6407703815,33.7328427338,30.9979803745,0.772814690002,793.638250701,-16591.5918027,11599.6315759,312.258959563,3.67840841325,12.5437607819,60.9692390368,0.935089406718,0,0
0.01786,266.469117135,-27.5900012143,24.6096646191,24.9925034733,4.49643595087,793.618695744,-13285.8986611,9995.12044098,312.193183373,3.36432958413,12.5296993632,61.0001940729,0.954565280158,0,0
0.01788,268.017084743,-22.1486293602,15.8492027917,16.4742308606,-1.57591263592,793.604632964,-9780.96771462,7321.57760449,312.193183373,3.36432958413,12.5296993632,61.0001940729,0.954565280158,0,0
0.0179,269.658141575,-15.4880018394,7.91362194837,5.84245916399,-5.74859165039,793.599937391,-6205.8185417,3681.12877681,312.193183373,3.36432958413,12.5296993632,61.0001940729,0.954565280158,0,0
0.01792,271.365332833,-7.95113422258,1.22511527227,-6.33677422716,-6.13827905683,793.526602551,-2723.42069898,-737.888240792,312.131301791,3.23965664025,12.5133894693,61.0312281121,0.967007908934,0,0
0.01794,273.099358353,-0.0357788458396,-3.84972500242,-19.5121929738,6.52266271663,793.485032696,466.666702949,-5721.15373869,312.131301791,3.23965664025,12.5133894693,61.0312281121,0.967007908934,0,0
0.01796,274.83147945,7.89287545508,-7.6184035336,-33.1814749971,34.4508918263,793.454952958,3379.32290742,-11005.2067746,312.074065494,3.32270048541,12.4951141369,61.0619362828,0.899104452466,0,0
0.01798,276.552355553,15.7130397742,-11.3010887462,-46.5992338313,38.974833793,793.462465713,6349.00833929,-16162.4963686,312.074065494,3.32270048541,12.4951141369,61.0619362828,0.899104452466,0,0
0.018,278.250205075,23.2724360013,-15.2175786313,-59.0870164727,17.5423346009,793.464720569,9431.3228905,-20903.1798087,312.074065494,3.32270048541,12.4951141369,61.0619362828,0.899104452466,0,0
0.01802,279.889881296,30.1258834162,-18.3151993193,-70.1611896925,0.212936037817,793.427422831,12197.4583326,-25147.2446968,312.021339291,3.59760952555,12.4751948454,61.0919582215,0.755550823572,0,0
0.01804,281.427792642,35.7224334853,-19.7166174489,-79.320091289,12.7862998775,793.405631453,14230.1327443,-28775.0393145,312.021339291,3.59760952555,12.4751948454,61.0919582215,0.755550823572,0,0
0.01806,282.846321221,39.8370451715,-19.6931174516,-86.3016069195,24.7710146553,793.400865713,15519.4655666,-31638.3063205,311.971828212,4.02459244059,12.4542138995,61.1210352363,0.659268437625,0,0
0.01808,284.152077201,42.5487010574,-19.0578410297,-90.7705629055,24.9512896809,793.405531906,16292.7060635,-33534.7760625,311.971828212,4.02459244059,12.4542138995,61.1210352363,0.659268437625,0,0
0.0181,285.352653767,43.9488848159,-18.0513576638,-92.5704590607,12.2538237096,793.414768071,16618.8323799,-34402.8068659,311.971828212,4.02459244059,12.4542138995,61.1210352363,0.659268437625,0,0
0.01812,286.440495677,43.9392746266,-16.1590726829,-91.7652163029,7.53015819513,793.432179855,16305.1112991,-34334.2595401,311.923093316,4.56004641916,12.432892633,61.1491061684,0.639879685557,0,0
0.01814,287.406559888,42.4030786293,-13.1179481742,-88.4815740198,11.4928525408,793.449990365,15229.8284161,-33403.0880626,311.923093316,4.56004641916,12.432892633,61.1491061684,0.639879685557,0,0
0.01816,288.261619757,39.4722332707,-9.27753866972,-82.8660930856,14.7197813873,793.440143917,13517.7425499,-31636.0802693,311.872670058,5.16864921715,12.4118633479,61.176299023,0.640079962716,0,0
0.01818,289.03504586,35.5121204081,-5.13884792342,-75.1996800571,16.6614165364,793.454370382,11406.1029081,-29113.4369215,311.872670058,5.16864921715,12.4118633479,61.176299023,0.640079962716,0,0
0.0182,289.745651259,30.7559259342,-0.931745324306,-65.8916749547,14.2721805664,793.478589299,9021.90373839,-25973.3577924,311.872670058,5.16864921715,12.4118633479,61.176299023,0.640079962716,0,0
0.01822,290.403486732,25.3271619924,3.40262104202,-55.4331075495,14.8395239589,793.487697383,6384.32519076,-22407.0018871,311.818495927,5.82512587157,12.391544685,61.2028998637,0.717524760132,0,0
0.01824,291.022178632,19.3944110129,7.82055193825,-44.3402492317,13.6433176243,793.504368421,3555.34697959,-18603.4770489,311.818495927,5.82512587157,12.391544685,61.2028998637,0.717524760132,0,0
0.01826,291.622354055,13.2142894655,12.2747685444,-33.1424547859,6.7719505475,793.466548774,624.391882525,-14767.8471029,311.759607099,6.51239957438,12.3720110606,61.2292623065,0.834885895307,0,0
0.01828,292.235595648,7.18105358887,16.7946616277,-22.413391684,7.26010679529,793.477602667,-2298.56626734,-11151.5825999,311.759607099,6.51239957438,12.3720110606,61.2292623065,0.834885895307,0,0
0.0183,292.883092192,1.55884782217,21.287020305,-12.6682342728,8.49093901083,793.499138395,-5108.80114062,-7944.42689165,311.759607099,6.51239957438,12.3720110606,61.2292623065,0.834885895307,0,0
0.01832,293.576031873,-3.51335789649,25.6246362794,-4.21523525643,-8.37034906422,793.445463293,-7729.69007443,-5242.57820496,311.696144512,7.21883194077,12.3530962897,61.2557460335,0.949020030647,0,0
0.01834,294.315336181,-8.02510066136,29.5931493188,3.28305363374,-2.68364037671,793.414228531,-10102.687221,-2898.21382523,311.696144512,7.21883194077,12.3530962897,61.2557460335,0.949020030647,0,0
0.01836,295.109957374,-11.8649396821,33.1147886975,9.49358224699,-2.04263979525,793.390158466,-12171.7820771,-1016.80069432,311.629279783,7.93679461559,12.3344869317,61.2826466714,0.969364144934,0,0
0.01838,295.978561761,-14.7993412362,36.1228888514,14.0152628089,-5.72671051228,793.376121402,-13845.2741173,255.722976822,311.629279783,7.93679461559,12.3344869317,61.2826466714,0.969364144934,0,0
0.0184,296.941230225,-16.576764553,38.5496341037,16.6384534697,-5.86740087474,793.38701517,-15023.8379795,834.64547383,311.629279783,7.93679461559,12.3344869317,61.2826466714,0.969364144934,0,0
0.01842,297.999021936,-17.1839640124,40.3773723791,17.2825151339,-2.20586464343,793.324914503,-15688.910359,703.603930839,311.560787229,8.66159893991,12.3158059784,61.3101439821,0.967511962243,0,0
0.01844,299.144416983,-16.7150186506,41.6531049977,15.8213088983,2.60119199709,793.265897418,-15866.3319689,-165.094279715,311.560787229,8.66159893991,12.3158059784,61.3101439821,0.967511962243,0,0
0.01846,300.368224558,-15.2846900666,42.4276126309,12.1320189818,9.35732698407,793.243878593,-15585.4529823,-1796.94958728,311.493035576,9.39037962545,12.2966480016,61.3382615862,0.966713645353,0,0
0.01848,301.663489443,-12.9794270116,42.6415082195,6.27788810458,4.52237437422,793.234012056,-14839.3370794,-4141.92223612,311.493035576,9.39037962545,12.2966480016,61.3382615862,0.966713645353,0,0
0.0185,303.029377892,-9.80862902694,42.3301429446,-1.45292379096,-0.0113014061185,793.220083468,-13624.9662447,-7105.67812501,311.493035576,9.39037962545,12.2966480016,61.3382615862,0.966713645353,0,0
0.01852,304.45753213,-5.87578313214,41.5701954814,-10.6461807681,1.83228757639,793.138175546,-11982.625153,-10548.6387629,311.428309945,10.1213023918,12.2765960311,61.3668790702,0.966642802948,0,0
0.01854,305.924691467,-1.47100739836,40.5091873024,-20.9459829154,6.01722435498,793.068118783,-10029.9712723,-14340.1383526,311.428309945,10.1213023918,12.2765960311,61.3668790702,0.966642802948,0,0
0.01856,307.406464851,3.1016793878,39.2773634423,-32.0656905975,13.1997140195,793.04910714,-7888.21395568,-18369.5789506,311.3683537,10.8533301402,12.2554095547,61.3957557563,0.897624001142,0,0
0.01858,308.883469608,7.60134679707,37.87123807,-43.6211696023,7.60472547346,793.046670856,-5635.37075863,-22479.6292951,311.3683537,10.8533301402,12.2554095547,61.3957557563,0.897624001142,0,0
0.0186,310.346677193,11.9171959843,36.3805656898,-55.0937062606,2.44710973704,793.041172008,-3344.71031039,-26505.6424923,311.3683537,10.8533301402,12.2554095547,61.3957557563,0.897624001142,0,0
0.01862,311.783713805,15.896744571,34.9047578142,-65.8430862575,-4.58057475077,792.969221174,-1118.65166814,-30241.4613016,311.313832079,11.5856396287,12.2330022395,61.4246074741,0.781901958646,0,0
0.01864,313.168195409,19.2120676623,33.5470241096,-75.1233106149,-0.734509080569,792.917220516,869.19786787,-33427.1920126,311.313832079,11.5856396287,12.2330022395,61.4246074741,0.781901958646,0,0
0.01866,314.482435929,21.6445934705,32.3480633946,-82.6960069937,20.1434499058,792.891983142,2509.54942056,-35970.631928,311.264229595,12.3176134727,12.2095128396,61.4531829749,0.68670503549,0,0
0.01868,315.731795163,23.2650467535,30.3945042983,-88.225660592,39.1928507804,792.896967315,4008.56128255,-37589.7596383,311.264229595,12.3176134727,12.2095128396,61.4531829749,0.68670503549,0,0
0.0187,316.937326569,24.3412358498,26.5809119433,-91.3187383281,34.3827593511,792.924840627,5675.15095383,-37960.3971617,311.264229595,12.3176134727,12.2095128396,61.4531829749,0.68670503549,0,0
0.01872,318.095395243,24.8315905204,21.2329258107,-91.8725601415,15.3655191355,792.929101406,7389.29209948,-37103.879924,311.218193906,13.0492058818,12.1851251793,61.4812949002,0.642310441006,0,0
0.01874,319.182843884,24.4499468686,15.6414372937,-90.0336508711,9.32254685301,792.932677505,8736.89547658,-35298.9685107,311.218193906,13.0492058818,12.1851251793,61.4812949002,0.642310441006,0,0
0.01876,320.190391693,23.0844200005,10.5447975657,-86.058672957,18.3603661297,792.917808232,9503.94074539,-32774.4550188,311.174318765,13.7811565321,12.159983908,61.5087793101,0.66002696424,0,0
0.01878,321.139907762,21.0140352871,5.5696057911,-80.142386899,34.0120565831,792.930637849,9871.83262111,-29552.0873974,311.174318765,13.7811565321,12.159983908,61.5087793101,0.66002696424,0,0
0.0188,322.053312893,18.5186992628,0.0916830869527,-72.4637314946,34.9985212343,792.971257177,10085.6723512,-25590.315491,311.174318765,13.7811565321,12.159983908,61.5087793101,0.66002696424,0,0
0.01882,322.931734049,15.6177549854,-5.64032255264,-63.3003419826,8.79043468853,792.949045405,10104.1369317,-21034.2376401,311.130753835,14.5128486712,12.1343246681,61.5356060508,0.729518090236,0,0
0.01884,323.757813328,12.0989334571,-10.8729977084,-52.2541385627,-21.5216814106,792.953993783,9647.50928954,-15896.6993495,311.130753835,14.5128486712,12.1343246681,61.5356060508,0.729518090236,0,0
0.01886,324.517964987,7.79748628476,-14.955389375,-38.8497792488,-25.5281237574,792.962404842,8472.57683922,-10154.5948908,311.086075352,15.2438471262,12.1083027881,61.561833974,0.839794762616,0,0
0.01888,325.236160152,3.01989446523,-17.6988150173,-23.6954085532,-12.5104254715,792.975217382,6673.01079019,-4088.85862945,311.086075352,15.2438471262,12.1083027881,61.561833974,0.839794762616,0,0
0.0189,325.939870427,-1.88326379379,-19.6104726468,-7.44523545906,-1.00255702579,793.008116634,4529.53043582,2156.1881382,311.086075352,15.2438471262,12.1083027881,61.561833974,0.839794762616,0,0
0.01892,326.646220344,-6.6909930268,-21.0541124272,9.20238592634,1.56620322423,793.01027319,2247.93980812,8408.15898654,311.038328922,15.9727519823,12.0821693303,61.5877021918,0.931202286281,0,0
0.01894,327.366022515,-11.2612819728,-21.9214812896,25.4040613125,7.75937941688,793.035246348,-97.7736960674,14351.8008606,311.038328922,15.9727519823,12.0821693303,61.5877021918,0.931202286281,0,0
0.01896,328.111100925,-15.4392665537,-22.026039055,40.1857595038,5.03836230606,793.050671721,-2441.26045127,19610.1282039,310.987062577,16.6985144054,12.0559501365,61.6135039278,0.939185691367,0,0
0.01898,328.899804154,-18.9880945416,-21.1187301273,52.7401171364,-2.39551707493,793.051583792,-4713.72772185,23837.7369235,310.987062577,16.6985144054,12.0559501365,61.6135039278,0.939185691367,0,0
0.019,329.751684318,-21.655670504,-18.9763295514,62.465856515,-2.26471009814,793.064203279,-6843.85722828,26760.6757875,310.987062577,16.6985144054,12.0559501365,61.6135039278,0.939185691367,0,0
0.01902,330.671398228,-23.3765722577,-15.5937816642,68.97197121,1.77264967495,793.040447787,-8776.55051248,28241.8023881,310.933407332,17.4197499195,12.0295083403,61.6395142992,0.944057006099,0,0
0.01904,331.655616086,-24.1854149289,-11.0443438992,71.9160869571,7.41945467415,793.015668067,-10467.1155108,28187.8131217,310.933407332,17.4197499195,12.0295083403,61.6395142992,0.944057006099,0,0
0.01906,332.699111845,-24.1404784382,-5.43640890111,71.0178554562,12.7823421626,792.978818264,-11866.4024825,26536.5188616,310.879673212,18.1348445458,12.0026674846,61.665942709,0.948324027949,0,0
0.01908,333.794984197,-23.3209469775,1.09135532293,66.2107098419,5.61480132103,792.949991655,-12930.9436539,23305.0164756,310.879673212,18.1348445458,12.0026674846,61.665942709,0.948324027949,0,0
0.0191,334.942869773,-21.7239130288,8.43475161204,57.7430810031,2.09739698105,792.956936619,-13613.1681478,18598.4648365,310.879673212,18.1348445458,12.0026674846,61.665942709,0.948324027949,0,0
0.01912,336.137745948,-19.404820361,16.3189834021,46.1220816205,4.72748793087,792.91386921,-13863.377056,12653.6006001,310.828637767,18.8423381966,11.9752357573,61.6928977678,0.953571339874,0,0
0.01914,337.361334866,-16.585283464,24.442015061,31.8872014174,8.95057175569,792.872714807,-13689.1519288,5739.60450934,310.828637767,18.8423381966,11.9752357573,61.6928977678,0.953571339874,0,0
0.01916,338.593689997,-13.5077846701,32.524306634,15.5723515375,12.8951141373,792.827324477,-13118.9201152,-1879.29739081,310.782754694,19.5413506422,11.9470929128,61.7203592889,0.960674749881,0,0
0.01918,339.814661696,-10.4173054925,40.2984073988,-2.19586207503,9.33298650519,792.801154685,-12204.246785,-9911.1479338,310.782754694,19.5413506422,11.9470929128,61.7203592889,0.960674749881,0,0
0.0192,341.012959476,-7.44768276489,47.5350848236,-20.6268314155,4.46653026644,792.824267315,-10997.2030011,-18028.4180176,310.782754694,19.5413506422,11.9470929128,61.7203592889,0.960674749881,0,0
0.01922,342.180640628,-4.69074260492,53.9447759221,-38.8043406408,6.12848169284,792.781841414,-9553.0538023,-25850.125792,310.743383912,20.231675541,11.9181957433,61.7481943882,0.897198128642,0,0
0.01924,343.299529618,-2.36663615758,59.3160687631,-55.9653190355,9.44161210585,792.747531566,-7992.16009693,-33054.6331796,310.743383912,20.231675541,11.9181957433,61.7481943882,0.897198128642,0,0
0.01926,344.352610702,-0.680969458746,63.5237113173,-71.5235542904,12.7116832143,792.709526264,-6445.07338509,-39401.3163057,310.710446845,20.9138189856,11.888585358,61.7762067072,0.735379727788,0,0
0.01928,345.326420187,0.205187122456,66.4981765601,-84.9781373743,10.6167250614,792.71839856,-5039.53092588,-44695.6904533,310.710446845,20.9138189856,11.888585358,61.7762067072,0.735379727788,0,0
0.0193,346.22050212,0.293876642499,68.1820842119,-95.8225915919,5.3197173469,792.75561093,-3856.57301821,-48756.6605353,310.710446845,20.9138189856,11.888585358,61.7762067072,0.735379727788,0,0
0.01932,347.040434558,-0.337218961514,68.5474952211,-103.575800078,4.04330266813,792.763558814,-2957.87057623,-51424.14257,310.682446196,21.5886456383,11.858345509,61.8042247161,0.624811975311,0,0
0.01934,347.781012647,-1.74570347087,67.6611152472,-107.893157893,5.76203312643,792.746766313,-2455.5455871,-52598.5639222,310.682446196,21.5886456383,11.858345509,61.8042247161,0.624811975311,0,0
0.01936,348.440056797,-3.95130106153,65.6511766862,-108.741609151,15.9399106323,792.747992377,-2419.41126335,-52301.4603284,310.656943721,22.2571822924,11.8275610777,61.8321722039,0.630143595014,0,0
0.01938,349.03738443,-6.69793120285,62.0162496714,-106.158251045,40.7645482379,792.777436445,-2680.42881779,-50428.1961592,310.656943721,22.2571822924,11.8275610777,61.8321722039,0.630143595014,0,0
