time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.0194,349.607321202,-9.5476425676,55.5324877429,-100.096779208,49.5632428205,792.828390277,-2864.76526926,-46660.4951978,310.656943721,22.2571822924,11.8275610777,61.8321722039,0.630143595014,0,0
0.01942,350.159445052,-12.3729599891,46.1164120384,-90.7875422155,32.8500544857,792.821518028,-2893.87392244,-41047.5868076,310.631240261,22.9207248661,11.7962772551,61.8600734569,0.657283964487,0,0
0.01944,350.683976772,-15.2892896902,35.151233088,-78.8282992743,16.1775180493,792.860774034,-3014.44540669,-34138.774527,310.631240261,22.9207248661,11.7962772551,61.8600734569,0.657283964487,0,0
0.01946,351.174298718,-18.3725087679,24.0908641139,-64.9187881523,9.13659922676,792.909925971,-3457.54582997,-26546.9624594,310.603227932,23.5813582252,11.7645104327,61.8879439091,0.753992962785,0,0
0.01948,351.645822467,-21.4223448556,13.65381265,-49.7214657126,8.32932985152,792.931900068,-4213.8256937,-18695.4568129,310.603227932,23.5813582252,11.7645104327,61.8879439091,0.753992962785,0,0
0.0195,352.106046865,-24.3379094632,4.4049786605,-33.973257309,8.78862340434,792.954602667,-5268.88851103,-10986.9559989,310.603227932,23.5813582252,11.7645104327,61.8879439091,0.753992962785,0,0
0.01952,352.554875855,-27.1137229982,-3.17019049303,-18.3198816371,-5.24073299427,792.938053736,-6638.05661338,-3770.20753844,310.571389807,24.2387881483,11.7322084727,61.915883436,0.901731358757,0,0
0.01954,352.982818209,-29.8623039378,-8.79364662836,-2.70143695346,-10.5517056842,792.918700691,-8424.20813143,2893.8226926,310.571389807,24.2387881483,11.7322084727,61.915883436,0.901731358757,0,0
0.01956,353.387708806,-32.6044668532,-12.17967835,12.5870523674,-18.1061197487,792.895943896,-10652.9928017,8821.71233074,310.535172302,24.8912777667,11.6992491169,61.9440939573,0.916267096114,0,0
0.01958,353.786619728,-35.1199476965,-13.0156909823,26.7756122699,-4.37390386055,792.889731116,-13209.0557397,13659.2616971,310.535172302,24.8912777667,11.6992491169,61.9440939573,0.916267096114,0,0
0.0196,354.208291661,-37.0423366782,-12.2610407375,39.391909249,37.4367071854,792.91356544,-15704.9039953,17501.6312328,310.535172302,24.8912777667,11.6992491169,61.9440939573,0.916267096114,0,0
0.01962,354.67794116,-38.0496302937,-11.8253003264,50.2396755014,42.5669948061,792.883896343,-17617.3573407,20812.379022,310.494701541,25.5364892123,11.6654588464,61.9728725447,0.92276645374,0,0
0.01964,355.196303282,-38.1270809567,-12.0419900572,58.8379458751,48.3361905847,792.891438112,-18814.5226587,23540.6290659,310.494701541,25.5364892123,11.6654588464,61.9728725447,0.92276645374,0,0
0.01966,355.755084831,-37.3733966945,-12.7487634772,64.623161782,45.5792915086,792.898613735,-19289.4121742,25474.4234618,310.451573284,26.1738736403,11.6308100953,62.0023764653,0.922469937291,0,0
0.01968,356.361137355,-35.6975801079,-13.5353865276,67.408020403,-31.738423326,792.919699851,-19057.7166301,26444.3370113,310.451573284,26.1738736403,11.6308100953,62.0023764653,0.922469937291,0,0
0.0197,357.065845613,-32.4503563598,-13.3963225808,67.7676980505,-19.7143824834,792.938080285,-18142.7697133,26334.427743,310.451573284,26.1738736403,11.6308100953,62.0023764653,0.922469937291,0,0
0.01972,357.842209662,-27.9657766273,-12.3125387616,65.6149438553,35.0278335454,792.940382296,-16633.8881926,25130.1610822,310.408187835,26.8032485559,11.5954127471,62.0325408065,0.914217698069,0,0
0.01974,358.619977017,-23.1206097207,-10.7800864808,60.5176147703,0.273358115342,792.956764454,-14666.9863181,22869.6119798,310.408187835,26.8032485559,11.5954127471,62.0325408065,0.914217698069,0,0
0.01976,359.403193068,-17.8600711077,-8.37114232472,52.9916071186,-29.8398872619,792.953621843,-12346.6714495,19595.729453,310.366907771,27.4238090632,11.5593251584,62.0631240149,0.877556324243,0,0
0.01978,360.194445195,-12.1479345836,-4.70908354146,43.6583411891,-23.055440253,792.919081558,-9788.91043119,15397.5320628,310.366907771,27.4238090632,11.5593251584,62.0631240149,0.877556324243,0,0
0.0198,360.966075627,-6.32757724697,0.144732414731,32.8600738564,-27.248985577,792.913339898,-7128.53518231,10409.9968621,310.366907771,27.4238090632,11.5593251584,62.0631240149,0.877556324243,0,0
0.01982,361.694479794,-0.691826765113,6.05579883548,21.1609124277,-23.5871317125,792.916645137,-4506.88269652,4855.53824472,310.32930827,28.0343080281,11.5226313028,62.0937997126,0.818647536603,0,0
0.01984,362.348913045,4.37665091425,12.7825198388,9.07201792387,-18.8765330498,792.936393701,-2080.61512786,-1029.70870065,310.32930827,28.0343080281,11.5226313028,62.0937997126,0.818647536603,0,0
0.01986,362.902689889,8.54580387465,20.0851501617,-3.00197934995,-14.220886283,792.9516806,17.1896703685,-7047.26380734,310.295720318,28.6333926868,11.4853508656,62.1242611078,0.746660205795,0,0
0.01988,363.33357827,11.5391347973,27.7036159376,-14.6681841167,-15.7403151761,792.944412963,1669.94583716,-12999.4918748,310.295720318,28.6333926868,11.4853508656,62.1242611078,0.746660205795,0,0
0.0199,363.630475437,13.2194235769,35.4422739077,-25.481057721,-17.5970240385,792.918959374,2783.9499723,-18695.3824143,310.295720318,28.6333926868,11.4853508656,62.1242611078,0.746660205795,0,0
0.01992,363.788086655,13.5219862021,42.9655184645,-34.9126119648,-13.0368941394,792.90984525,3294.27677641,-23878.5111835,310.265124116,29.2199032511,11.4475399224,62.1543245089,0.639429979073,0,0
0.01994,363.800405999,12.372910191,49.8992118385,-42.6257430763,-8.58777773399,792.925951323,3162.31670085,-28340.7247296,310.265124116,29.2199032511,11.4475399224,62.1543245089,0.639429979073,0,0
0.01996,363.666901693,9.76662667797,56.0214186565,-48.4829013228,-4.20919766434,792.935150921,2378.54418636,-31982.3048116,310.235452458,29.7931794527,11.4092600954,62.1839919775,0.590420151192,0,0
0.01998,363.393138143,5.77370995327,61.158699586,-52.4381491837,-6.38435884484,792.913600156,968.714421503,-34746.5931261,310.235452458,29.7931794527,11.4092600954,62.1839919775,0.590420151192,0,0
0.02,362.991981362,0.555994246746,65.2855805295,-54.4419208357,-8.8423737131,792.854947116,-1031.0099953,-36620.427508,310.235452458,29.7931794527,11.4092600954,62.1839919775,0.590420151192,0,0
0.02002,362.47568538,-5.73267677146,68.3887732067,-54.4067247586,-8.27107128792,792.323913841,-3593.77303033,-37582.1100646,310.123603973,29.5477379905,11.3698708661,62.2134597467,0.623355942825,0,0
0.02004,361.860745592,-12.8855810892,70.3584327775,-52.3293339536,-5.30067497031,791.799353495,-6641.91582525,-37605.1736634,310.123603973,29.5477379905,11.3698708661,62.2134597467,0.623355942825,0,0
0.02006,361.167983686,-20.6420529824,71.2091925195,-48.4705495967,-1.28114793059,791.264312021,-10048.3427804,-36779.6674096,310.011585413,29.2972420734,11.3306952062,62.243086734,0.707757568729,0,0
0.02008,360.420403732,-28.7143704472,71.0490450806,-43.2358520459,-2.30565843758,790.668159236,-13661.512219,-35265.3645994,310.011585413,29.2972420734,11.3306952062,62.243086734,0.707757568729,0,0
0.0201,359.641438191,-36.8097518811,69.8288405324,-36.8855917522,28.5399727828,790.136622269,-17328.9424248,-33126.3577688,310.011585413,29.2972420734,11.3306952062,62.243086734,0.707757568729,0,0
0.02012,358.87046894,-44.4356947172,66.3562894683,-29.4605271342,30.1924658419,789.583703905,-20700.4597686,-29999.5443032,309.895561672,29.0402042898,11.2916249912,62.2733102261,0.795995348382,0,0
0.02014,358.132838152,-51.2760866559,60.438030066,-21.199761898,31.6579598732,789.070033874,-23603.3338628,-25887.5906482,309.895561672,29.0402042898,11.2916249912,62.2733102261,0.795995348382,0,0
0.02016,357.444346566,-57.1347870116,52.4983341753,-12.5859967687,34.7728830193,788.545250551,-25950.9960308,-21056.994848,309.775368137,28.7791021036,11.2527477556,62.3044860627,0.903895577844,0,0
0.02018,356.825375231,-61.7585131597,43.1506801013,-4.15311033659,-8.45870152752,788.04076449,-27651.8016773,-15845.70839,309.775368137,28.7791021036,11.2527477556,62.3044860627,0.903895577844,0,0
0.0202,356.322680401,-64.5634923811,33.4071487561,4.08993558817,-21.5167866932,787.568085787,-28649.2879983,-10553.3743408,309.775368137,28.7791021036,11.2527477556,62.3044860627,0.903895577844,0,0
0.02022,355.946156788,-65.4285516941,23.9480334703,11.9596513258,12.4908327337,787.040433623,-28969.0417961,-5434.74700643,309.651454037,28.5160271815,11.2141835617,62.3367788413,0.936406421942,0,0
0.02024,355.660293881,-64.8022650809,14.9607164031,18.7087777213,13.1530272156,786.525080165,-28660.2928554,-767.135676315,309.651454037,28.5160271815,11.2141835617,62.3367788413,0.936406421942,0,0
0.02026,355.455864359,-62.8038559744,7.01427486095,23.8932124334,-16.7469917669,785.994546218,-27763.4825643,3147.89675583,309.524805386,28.2514143608,11.1756149395,62.370143952,0.911715231233,0,0
0.02028,355.343633478,-59.3020862628,0.917587175906,27.4621205934,3.0247396986,785.476017606,-26333.3136704,6053.71064015,309.524805386,28.2514143608,11.1756149395,62.370143952,0.911715231233,0,0
0.0203,355.305044798,-54.5337332493,-3.58826249533,29.1584511985,34.198354613,784.967149255,-24358.9649237,7962.27182726,309.524805386,28.2514143608,11.1756149395,62.370143952,0.911715231233,0,0
0.02032,355.337489591,-48.5358291432,-7.84092912022,29.2043308421,34.7593706152,784.404036903,-21695.7148229,9373.21078657,309.39677259,27.9840914028,11.1367731697,62.4043628471,0.833483372648,0,0
0.02034,355.419891943,-41.577274164,-11.9288582902,27.7569082769,39.4918665742,783.891685711,-18446.4088503,10363.6712076,309.39677259,27.9840914028,11.1367731697,62.4043628471,0.833483372648,0,0
0.02036,355.516233654,-34.1146208783,-15.5552205599,24.7482969038,40.8939071322,783.380022378,-14790.6516745,10814.7107063,309.268454119,27.7131493725,11.0975536917,62.4390369916,0.729125021927,0,0
0.02038,355.601179042,-26.4706885207,-18.3065744848,20.3288157318,-20.818255784,782.890474007,-10916.6377209,10633.2399287,309.268454119,27.7131493725,11.0975536917,62.4390369916,0.729125021927,0,0
0.0204,355.692352538,-18.429739841,-19.288537171,15.2577310093,-18.7125638358,782.393339942,-7003.46870214,9760.56583261,309.268454119,27.7131493725,11.0975536917,62.4390369916,0.729125021927,0,0
0.02042,355.758515618,-10.3890867429,-18.4614925935,9.82001923323,25.7875871686,781.884716055,-3240.05267405,8250.29299127,309.140498518,27.4375337392,11.0580383318,62.4736795301,0.603617857427,0,0
0.02044,355.730911325,-3.21680192885,-16.3086847955,3.81607932076,2.74305522787,781.403905702,180.023127191,6164.47012561,309.140498518,27.4375337392,11.0580383318,62.4736795301,0.603617857427,0,0
0.02046,355.599247855,2.95208454518,-12.5868268249,-2.33634280141,-23.0594574578,780.910663441,3104.23051805,3530.86890792,309.013104428,27.1557110992,11.0179270389,62.507859616,0.479058762684,0,0
0.02048,355.360905816,8.07856943347,-7.09354897499,-8.17912937983,9.77802752026,780.39801628,5411.19369431,402.371686031,309.013104428,27.1557110992,11.0179270389,62.507859616,0.479058762684,0,0
0.0205,354.966522592,11.5372236122,-0.268578569099,-13.8277909672,17.9459944764,779.865587643,6967.10731969,-3149.79908709,309.013104428,27.1557110992,11.0179270389,62.507859616,0.479058762684,0,0
0.02052,354.38725276,12.9597600683,7.54929496848,-19.1626463859,5.35023120998,779.325688888,7667.02576651,-7013.15260865,308.886059456,26.866221529,10.9771072185,62.5413255466,0.378323864,0,0
0.02054,353.685370971,13.1205224099,15.9242928085,-24.1332148094,-15.6415286093,778.821437197,7834.95165061,-11006.2398981,308.886059456,26.866221529,10.9771072185,62.5413255466,0.378323864,0,0
0.02056,352.963796964,13.3034552173,24.3027796136,-28.8946420255,-20.2415528439,778.305004938,8025.5449385,-14931.4628827,308.759005505,26.568212348,10.9356473819,62.5740461595,0.316484537168,0,0
0.02058,352.245233633,13.7863051347,32.4073036398,-33.3443590822,-23.8596336887,777.794527173,8343.47184369,-18656.2672523,308.759005505,26.568212348,10.9356473819,62.5740461595,0.316484537168,0,0
0.0206,351.514533498,14.3719783182,40.1494178556,-37.2266379747,-26.5685158809,777.279688384,8667.89084741,-22094.1160228,308.759005505,26.568212348,10.9356473819,62.5740461595,0.316484537168,0,0
0.02062,350.756183514,14.8586739789,47.3843823191,-40.3115537033,-21.7344209858,776.762685593,8885.36575634,-25150.4382771,308.63263093,26.2628873278,10.8935136109,62.6060026836,0.286051843071,0,0
0.02064,349.959508849,15.1051600909,53.8502715805,-42.5363619175,-14.8509552592,776.259089662,8949.62154712,-27735.9163396,308.63263093,26.2628873278,10.8935136109,62.6060026836,0.286051843071,0,0
0.02066,349.10973929,14.918743176,59.3563298388,-43.9562111824,-11.9352679657,775.742325698,8813.1732208,-29819.7687007,308.507218696,25.9519079799,10.8506295429,62.6372008895,0.268600258185,0,0
0.02068,348.189324248,14.0717725659,63.8704940542,-44.5574040399,-15.6959142944,775.20910123,8385.92446148,-31408.1646031,308.507218696,25.9519079799,10.8506295429,62.6372008895,0.268600258185,0,0
0.0207,347.189397645,12.4454413587,67.491360319,-44.282924371,-17.3496349822,774.677444317,7595.71769205,-32533.1653988,308.507218696,25.9519079799,10.8506295429,62.6372008895,0.268600258185,0,0
0.02072,346.106285107,9.9859929927,70.2114224396,-43.0892338813,-15.9849986486,774.205104549,6407.76785237,-33192.8068827,308.382465269,25.6367621707,10.8072396913,62.6677220333,0.277729384116,0,0
0.02074,344.941516464,6.70489030696,71.9158621498,-40.9843148836,-9.02102882796,773.685426926,4831.89060242,-33359.5987507,308.382465269,25.6367621707,10.8072396913,62.6677220333,0.277729384116,0,0
0.02076,343.691212717,2.54572270758,72.637590898,-38.1839542457,-3.57727412388,773.144692479,2889.37830637,-33111.5424009,308.257427913,25.3183078593,10.763663693,62.6977615747,0.325190499567,0,0
0.02078,342.351068559,-2.55329230456,72.5392760317,-34.9127375939,-8.05252585959,772.589980945,593.522748153,-32570.5394949,308.257427913,25.3183078593,10.763663693,62.6977615747,0.325190499567,0,0
0.0208,340.930815876,-8.47790041145,71.7551000569,-31.2808326191,17.4999565504,772.099292117,-2002.92807525,-31806.4001795,308.257427913,25.3183078593,10.763663693,62.6977615747,0.325190499567,0,0
0.02082,339.460340638,-14.8610820997,69.282777103,-27.1976001254,19.6989873634,771.603391841,-4717.51638456,-30448.2046526,308.130937036,24.996789071,10.720424359,62.7276193925,0.407649314697,0,0
0.02084,337.962854672,-21.4195110414,64.8223280031,-22.7122793195,23.0477678849,771.106122072,-7426.29236789,-28392.5902218,308.130937036,24.996789071,10.720424359,62.7276193925,0.407649314697,0,0
0.02086,336.450189943,-28.0125593725,58.706005681,-18.1316106104,30.2209621322,770.573431199,-10044.1640795,-25814.3300693,308.001561525,24.6726041958,10.6782147081,62.7576306987,0.499011999564,0,0
0.02088,334.92830076,-34.5732787557,51.4546311664,-13.74347687,-7.12766844733,770.064123485,-12526.8261906,-22948.1753066,308.001561525,24.6726041958,10.6782147081,62.7576306987,0.499011999564,0,0
0.0209,333.438901197,-40.5861855883,43.8217061425,-9.34611459291,-2.6457674903,769.608922141,-14808.7689543,-19946.3465353,308.001561525,24.6726041958,10.6782147081,62.7576306987,0.499011999564,0,0
0.02092,332.031141139,-45.4424786613,35.3660232638,-4.61325968839,-0.418913817765,769.121254949,-16736.2041388,-16532.066823,307.868179595,24.3460990704,10.6377139076,62.7880891666,0.571978873611,0,0
0.02094,330.720310859,-48.9579408097,26.1293273421,0.330143906434,2.98910770791,768.683252025,-18231.1715946,-12728.4688481,307.868179595,24.3460990704,10.6377139076,62.7880891666,0.571978873611,0,0
0.02096,329.510055845,-51.0943162889,16.6422662686,5.08693631441,7.65553555243,768.219234773,-19236.169029,-8793.11342593,307.730069451,24.0176356758,10.5988256348,62.8191806623,0.593970373962,0,0
0.02098,328.393092417,-51.9503242976,7.4917663117,9.30403105423,2.57811750272,767.743093919,-19750.1436246,-5001.01623416,307.730069451,24.0176356758,10.5988256348,62.8191806623,0.593970373962,0,0
0.021,327.355845379,-51.7034838584,-0.653248998522,12.8065154765,1.36272829693,767.30439739,-19841.3405428,-1617.91493499,307.730069451,24.0176356758,10.5988256348,62.8191806623,0.593970373962,0,0
0.02102,326.38533289,-50.5237549791,-7.33699439123,15.4992925545,4.4169795764,766.840887784,-19574.9949941,1179.1154914,307.587418254,23.6873840045,10.5612087569,62.8509414559,0.561483836302,0,0
0.02104,325.468565155,-48.5810693288,-12.2289607566,17.1843739246,8.71510189715,766.386125726,-18979.8227067,3229.8741694,307.587418254,23.6873840045,10.5612087569,62.8509414559,0.561483836302,0,0
0.02106,324.590882222,-46.0661664816,-15.0600375265,17.6450021932,5.15162762256,765.930202224,-18077.9838646,4388.23194525,307.44137792,23.3545704838,10.5241966001,62.8832921837,0.513961103026,0,0
0.02108,323.740882808,-43.1287679533,-15.5707023871,16.8295780164,0.936605327892,765.412779574,-16910.8734218,4552.91114466,307.44137792,23.3545704838,10.5241966001,62.8832921837,0.513961103026,0,0
0.0211,322.897946271,-40.0340625871,-13.5218321883,14.8529793771,-1.60715260831,764.898911219,-15588.8451392,3654.30229529,307.44137792,23.3545704838,10.5241966001,62.8832921837,0.513961103026,0,0
0.02112,322.046244714,-36.9869616508,-8.91539212174,11.8872434806,-13.6846440863,764.402898924,-14196.0108401,1717.64676995,307.293955255,23.0180258995,10.4871007025,62.9160711371,0.45793440643,0,0
0.02114,321.244912817,-33.2520430195,-2.16293933491,7.87584668921,-36.6089640768,763.942001723,-12435.8817015,-1052.82580447,307.293955255,23.0180258995,10.4871007025,62.9160711371,0.45793440643,0,0
0.02116,320.59058628,-27.6233724438,6.18716555962,2.65727765526,-44.1191107685,763.424098068,-9832.63101423,-4375.87948666,307.147493049,22.67676669,10.4490494665,62.9490559335,0.386317056751,0,0
0.02118,320.088917088,-20.0359077281,15.8166530736,-3.57002896711,-46.6463905169,762.918926764,-6376.34159718,-8081.5439743,307.147493049,22.67676669,10.4490494665,62.9490559335,0.386317056751,0,0
0.0212,319.695897568,-11.04721794,26.5053685187,-10.4071203234,-47.3429711062,762.415328066,-2311.86571903,-12058.2478508,307.147493049,22.67676669,10.4490494665,62.9490559335,0.386317056751,0,0
0.02122,319.356734823,-1.34992531723,37.8110616084,-17.4966057387,11.7247789594,761.90913379,2087.57677176,-16152.9552451,307.004978159,22.3318130131,10.4088859155,62.9818049374,0.227231043527,0,0
0.02124,318.98010565,7.90541586711,48.639188837,-25.0958552888,33.7404125539,761.437938646,6570.56529933,-20190.0777212,307.004978159,22.3318130131,10.4088859155,62.9818049374,0.227231043527,0,0
0.02126,318.511328561,16.0280255224,58.4016874085,-33.0959702363,-24.2390600149,760.947825361,10907.5009782,-24035.129501,306.86808686,21.9844608604,10.3661909326,63.0137788491,0.0820875711367,0,0
0.02128,317.955115649,23.0722506131,67.4470307532,-40.5002757993,-16.8580685612,760.467907234,14843.6191215,-27591.7642866,306.86808686,21.9844608604,10.3661909326,63.0137788491,0.0820875711367,0,0
0.0213,317.266286817,28.4669456368,75.5292531925,-46.984881495,29.1502082884,759.976270085,18110.1225274,-30790.041148,306.86808686,21.9844608604,10.3661909326,63.0137788491,0.0820875711367,0,0
0.02132,316.374472455,31.3252911175,81.9399463473,-52.5855971327,16.0756614155,759.494992474,20438.4675535,-33527.6742676,306.736720498,21.6357415243,10.3218528259,63.044534451,0.0630409699424,0,0
0.02134,315.239758295,31.1426781381,86.2443112927,-56.3189059848,22.4588116534,758.966867296,21410.6474407,-35544.2971178,306.736720498,21.6357415243,10.3218528259,63.044534451,0.0630409699424,0,0
0.02136,313.83861976,27.6203063898,88.318745058,-57.8015499533,26.957533544,758.46366629,20821.0050743,-36785.8528462,306.608695041,21.2859470516,10.277362629,63.0739367184,0.0709826761061,0,0
0.02138,312.169863583,20.7397063779,88.2663379009,-57.0686093429,21.8900185516,757.989544105,18664.520211,-37324.512714,306.608695041,21.2859470516,10.277362629,63.0739367184,0.0709826761061,0,0
0.0214,310.253294722,10.7460241669,86.3792707908,-54.1665438644,22.3368693778,757.527759476,15028.8253613,-37262.2825744,306.608695041,21.2859470516,10.277362629,63.0739367184,0.0709826761061,0,0
0.02142,308.132923053,-1.81175790952,82.7185369359,-49.1985906239,18.2530477861,757.004246454,10122.0379112,-36596.3224227,306.480074251,20.9346222201,10.2346189348,63.1023194735,0.118713583171,0,0
0.02144,305.863341857,-16.2516548268,77.3480594147,-42.3582264419,20.8356606711,756.504593227,4216.9900033,-35320.4526694,306.480074251,20.9346222201,10.2346189348,63.1023194735,0.118713583171,0,0
0.02146,303.475771541,-32.1845448016,70.6016623194,-33.9033473935,23.7147517417,755.989595806,-2492.64596328,-33560.6996307,306.347054012,20.5809272133,10.1950764227,63.130393979,0.196877365492,0,0
0.02148,301.005849405,-49.1656373079,62.8836558478,-24.2222368402,27.1028937276,755.471469953,-9765.15153479,-31478.6057387,306.347054012,20.5809272133,10.1950764227,63.130393979,0.196877365492,0,0
0.0215,298.498960134,-66.6276183989,54.7111114688,-13.8672784273,25.2569575175,755.0049005,-17286.4615936,-29280.5513577,306.347054012,20.5809272133,10.1950764227,63.130393979,0.196877365492,0,0
0.02152,296.028739463,-83.6485830181,46.4351751572,-3.31635353593,-7.6341929573,754.547672052,-24665.2838469,-27049.0527412,306.206901651,20.2240511091,10.1595401821,63.1590609394,0.416154299806,0,0
0.02154,293.758710786,-98.1790086167,38.117522871,6.79588301086,-8.08120285554,754.071672427,-31158.8070453,-24636.4086617,306.206901651,20.2240511091,10.1595401821,63.1590609394,0.416154299806,0,0
0.02156,291.760308113,-109.324050728,30.1103126561,15.9241992698,-5.43023014854,753.60534482,-36404.9284726,-22115.8405835,306.058926372,19.8637676263,10.1277597824,63.1891277128,0.671837096557,0,0
0.02158,290.049076024,-116.889535657,22.9372270619,23.604051908,-10.4327421867,753.126097438,-40266.1947271,-19690.6176365,306.058926372,19.8637676263,10.1277597824,63.1891277128,0.671837096557,0,0
0.0216,288.636953022,-120.726241138,16.9624641161,29.5716724643,16.4364462101,752.709014997,-42661.1613729,-17478.2351309,306.058926372,19.8637676263,10.1277597824,63.1891277128,0.671837096557,0,0
0.02162,287.538820791,-120.647759228,11.3002076116,33.8619822877,21.7024550437,752.255764512,-43555.360943,-15131.6973046,305.904928071,19.5014305061,10.0981878643,63.220993428,0.732422202854,0,0
0.02164,286.747275054,-116.746913773,5.76409626343,36.3421895959,24.8541347691,751.850862738,-42949.7178872,-12599.2553749,305.904928071,19.5014305061,10.0981878643,63.220993428,0.732422202854,0,0
0.02166,286.237250807,-109.337754723,0.70634826149,36.8272619255,16.7399689369,751.480876945,-40888.1008385,-10044.3762589,305.747466416,19.1392675039,10.0692182845,63.2545912099,0.661563068732,0,0
0.02168,285.979038919,-98.7923111933,-3.43942357441,35.3476814299,11.227376,751.068086864,-37476.2823456,-7628.99332768,305.747466416,19.1392675039,10.0692182845,63.2545912099,0.661563068732,0,0
0.0217,285.923089185,-85.7311898908,-6.2525139098,32.0750434715,9.5216620438,750.64192564,-32917.5028385,-5527.08536425,305.747466416,19.1392675039,10.0692182845,63.2545912099,0.661563068732,0,0
0.02172,286.00492621,-70.9619256078,-7.48333899926,27.2983167505,13.7719371262,750.229268834,-27492.7957211,-3871.62029488,305.589473517,18.7796882318,10.0395203121,63.2894310206,0.488143911075,0,0
0.02174,286.15892734,-55.306187254,-7.09199981715,21.2539239686,18.4819109549,749.835133512,-21473.3985611,-2746.39007893,305.589473517,18.7796882318,10.0395203121,63.2894310206,0.488143911075,0,0
0.02176,286.320470033,-39.5728509958,-5.04831779338,14.1767799571,11.5525106253,749.469833254,-15129.7905555,-2237.48192234,305.433715947,18.4239740136,10.0079224104,63.3247655704,0.258882549241,0,0
0.02178,286.434747336,-24.4474445974,-1.29314546006,6.45846934922,6.91020759367,749.035208533,-8743.42225377,-2402.26981818,305.433715947,18.4239740136,10.0079224104,63.3247655704,0.258882549241,0,0
0.0218,286.442440846,-10.6718379869,4.18799512789,-1.44341338871,6.46120018727,748.587075594,-2634.67887796,-3289.49007997,305.433715947,18.4239740136,10.0079224104,63.3247655704,0.258882549241,0,0
0.02182,286.2956959,1.15610632243,11.1733780958,-9.06207471433,-13.3486804193,748.153821819,2907.09846054,-4855.38090982,305.28218163,18.0722419807,9.97392180532,63.3598087457,0.0743921941493,0,0
0.02184,286.051894606,11.7585969932,19.0536778397,-16.2689649986,-23.2357868138,747.707441253,8052.54980141,-6776.58355533,305.28218163,18.0722419807,9.97392180532,63.3598087457,0.0743921941493,0,0
0.02186,285.735990461,21.4513537437,27.3769953467,-22.9346618645,-25.6611521886,747.270490001,12852.5545928,-8843.57994904,305.135659463,17.7239635156,9.93741394913,63.3939184854,0.0362600189197,0,0
0.02188,285.301377916,29.6528393667,35.961192476,-28.6790439915,-28.1148542084,746.826102683,17030.0442244,-11043.4741614,305.135659463,17.7239635156,9.93741394913,63.3939184854,0.0362600189197,0,0
0.0219,284.707661394,35.8596054713,44.6323717349,-33.1567859905,-28.0485918035,746.389213988,20335.7299491,-13364.8538624,305.135659463,17.7239635156,9.93741394913,63.3939184854,0.0362600189197,0,0
0.02192,283.92445763,39.6939722709,53.0526141749,-36.0716189608,-22.0347981596,745.977147944,22563.5014315,-15735.5130869,304.993996595,17.3792533506,9.89844935956,63.4266305533,0.0282995114576,0,0
0.02194,282.92159748,40.7811349166,60.7817483797,-37.1659024366,-15.2533258022,745.568813189,23513.8381837,-18060.4390827,304.993996595,17.3792533506,9.89844935956,63.4266305533,0.0282995114576,0,0
0.02196,281.673513561,38.8041833483,67.5106827051,-36.3507694392,-10.1526285779,745.140699489,23055.4395612,-20306.0763961,304.855536447,17.0374712234,9.85773912803,63.4578187012,0.0345078497401,0,0
0.02198,280.174089065,33.6903225069,73.0718934347,-33.7216016502,-13.7393382385,744.697283045,21187.583877,-22471.271646,304.855536447,17.0374712234,9.85773912803,63.4578187012,0.0345078497401,0,0
0.022,278.437233159,25.6180798931,77.4511129222,-29.3843610944,-15.3214103192,744.26021022,17994.7964492,-24560.9991652,304.855536447,17.0374712234,9.85773912803,63.4578187012,0.0345078497401,0,0
0.02202,276.503236596,15.0970061859,80.2857117419,-23.5345574355,10.8984654812,743.912900848,13669.1795162,-26420.0182565,0,0,0,63.4578187012,0.5,2,0
0.02204,274.516421947,3.94152927429,79.5941236025,-16.6082513997,1.86309918336,743.567474225,8755.15708307,-27166.9251288,0,0,0,63.4578187012,0.5,2,0
0.02206,272.631546679,-5.90291692945,74.2730285251,-8.95835393293,-10.6688027013,743.222529197,3818.7701775,-26151.7492764,0,0,0,63.4578187012,0.5,2,0
0.02208,270.812085933,-14.8897724232,65.8174218868,-0.914116720689,8.25465103723,742.879281012,-1126.69961216,-23980.7111483,0,0,0,63.4578187012,0.5,2,0
0.0221,268.945536238,-24.4252604422,55.9648752448,7.1086739732,0.702174530052,742.536730176,-6271.62619368,-21526.8747669,0,0,0,63.4578187012,0.5,2,0
0.02212,267.095442436,-33.7075599534,44.7074381633,14.9991718911,-7.36100263013,742.195587381,-11370.3863208,-18655.3353321,0,0,0,63.4578187012,0.5,2,0
0.02214,265.418386883,-40.7679097953,31.0886906814,22.5040325468,6.21038299691,741.855569044,-15882.1866862,-14718.8640302,0,0,0,63.4578187012,0.5,2,0
0.02216,263.934975115,-45.3428404826,15.5558093398,29.0841872212,0.0985097911269,741.51653818,-19579.4476787,-9867.63261035,0,0,0,63.4578187012,0.5,2,0
0.02218,262.551680846,-48.6002121862,0.174661169587,34.5364696293,-5.04477169559,741.178869846,-22625.5243642,-4997.43522129,0,0,0,63.4578187012,0.5,2,0
0.0222,261.234946747,-50.9557113225,-13.9606415974,38.8408929182,4.68740153263,740.841975453,-25079.1915438,-529.419467293,0,0,0,63.4578187012,0.5,2,0
0.02222,260.065911077,-51.3864981704,-27.5054053377,41.8264966194,-0.224634730989,740.506624134,-26663.3790711,3936.4586354,0,0,0,63.4578187012,0.5,2,0
0.02224,259.111474403,-49.0482557119,-40.6461409816,43.3628716784,-3.39386460622,740.1720019,-27139.0921368,8627.86200675,0,0,0,63.4578187012,0.5,2,0
0.02226,258.306762424,-44.7493125859,-52.090308018,43.380267924,3.51481142355,739.838804965,-26638.2664861,12983.4287754,0,0,0,63.4578187012,0.5,2,0
0.02228,257.552191976,-39.7332842437,-60.5831781252,41.9110366971,-0.362999815256,739.506412862,-25427.5505247,16373.9977547,0,0,0,63.4578187012,0.5,2,0
0.0223,256.858024624,-33.8661407864,-66.234814476,39.1704028706,-2.25591206229,739.175342073,-23529.8123676,18899.7225712,0,0,0,63.4578187012,0.5,2,0
0.02232,256.282999658,-26.4058621079,-69.8269428847,35.2934063895,2.59654134353,738.845333805,-20819.0137318,20990.0953146,0,0,0,63.4578187012,0.5,2,0
0.02234,255.798332468,-17.7081355652,-71.2471737494,30.3309879565,-0.401511544077,738.516376708,-17380.8322364,22556.675726,0,0,0,63.4578187012,0.5,2,0
0.02236,255.306181517,-8.99475994845,-69.5881851795,24.52519679,-1.51661319964,738.188598024,-13532.7469835,23095.5822658,0,0,0,63.4578187012,0.5,2,0
0.02238,254.756563673,-0.887342743702,-64.7675450294,18.2125864284,1.91442695519,737.861749191,-9502.58638957,22493.1088472,0,0,0,63.4578187012,0.5,2,0
0.0224,254.178526283,6.98363926651,-57.8175604389,11.6519816122,-0.428198803825,737.536209089,-5304.04765195,21186.0111988,0,0,0,63.4578187012,0.5,2,0
0.02242,253.587703826,14.8194362051,-49.469391828,5.06667136349,-1.01315040136,737.211535628,-976.370622037,19475.4607886,0,0,0,63.4578187012,0.5,2,0
0.02244,252.92108024,21.8348258831,-39.5512702152,-1.32329078254,1.36751117529,736.888132954,3239.03004384,17161.8661388,0,0,0,63.4578187012,0.5,2,0
0.02246,252.109191067,27.1636392125,-27.9655291822,-7.25292535937,-0.418880654386,736.565635469,7063.90676116,14049.6072335,0,0,0,63.4578187012,0.5,2,0
0.02248,251.15988113,30.9092113956,-15.5036109334,-12.4323508867,-0.688173343353,736.244335418,10397.037584,10432.5755266,0,0,0,63.4578187012,0.5,2,0
0.0225,250.11349127,33.5823394497,-3.27057217814,-16.6940453089,0.942203521001,735.924035237,13241.0275091,6779.98161704,0,0,0,63.4578187012,0.5,2,0
0.02252,248.959255987,35.052760099,8.33468208321,-19.9633825982,-0.386644046114,735.604824135,15503.4503484,3186.78158811,0,0,0,63.4578187012,0.5,2,0
0.02254,247.650178912,34.7357039399,19.4493143764,-22.1241513895,-0.503189154682,735.286709225,17005.5854353,-521.69630866,0,0,0,63.4578187012,0.5,2,0
0.02256,246.179131996,32.5462974233,29.7427465398,-23.0680444938,0.65725231925,734.969578264,17661.1759646,-4264.61481059,0,0,0,63.4578187012,0.5,2,0
0.02258,244.59308434,29.078007645,38.3336074563,-22.7841427375,-0.367369261786,734.65358674,17529.5031167,-7643.39054158,0,0,0,63.4578187012,0.5,2,0
0.0226,242.928096138,24.7873498245,44.695990983,-21.3460840732,-0.344011377595,734.33855463,16682.7686767,-10408.0684158,0,0,0,63.4578187012,0.5,2,0
0.02262,241.172003934,19.5258904249,48.9984890683,-18.864654649,0.436928019146,734.024669016,15118.6622599,-12667.9909699,0,0,0,63.4578187012,0.5,2,0
0.02264,239.313821294,13.1598063369,51.4448134356,-15.4415348183,-0.307023452733,733.711742054,12845.627276,-14539.5396371,0,0,0,63.4578187012,0.5,2,0
0.02266,237.391507856,6.16898118739,51.7632310977,-11.1955578386,-0.225559510451,733.399912325,9981.51575955,-15847.3223903,0,0,0,63.4578187012,0.5,2,0
0.02268,235.458815317,-0.768808159429,49.6216306179,-6.329845398,0.29269736813,733.089088345,6706.75617246,-16353.856942,0,0,0,63.4578187012,0.5,2,0
0.0227,233.532516231,-7.43973693977,45.2480974955,-1.08982042407,-0.223165619576,732.779313744,3159.41797841,-16105.9513778,0,0,0,63.4578187012,0.5,2,0
0.02272,231.60393313,-13.9493442751,39.2369341355,4.31812140121,-0.152955499188,732.470569293,-567.879847151,-15335.2596536,0,0,0,63.4578187012,0.5,2,0
0.02274,229.687748285,-20.1103831737,31.8972559331,9.70938890694,0.240822510286,732.162833604,-4347.67162669,-14110.4113292,0,0,0,63.4578187012,0.5,2,0
0.02276,227.827119472,-25.3786657765,23.2266018885,14.8764972568,-0.171915927138,731.856161653,-7997.87348801,-12314.9809964,0,0,0,63.4578187012,0.5,2,0
0.02278,226.049646183,-29.4053254501,13.4702102217,19.5987822425,-0.0617743973643,731.550467229,-11353.4116753,-9953.66968394,0,0,0,63.4578187012,0.5,2,0
0.0228,224.346804907,-32.2947372476,3.2844114176,23.686623237,0.193421537356,731.245825373,-14316.5263145,-7264.1268689,0,0,0,63.4578187012,0.5,2,0
0.02282,222.70792223,-34.1784428873,-6.7266497863,27.0132067633,-0.0935706330617,730.942154293,-16817.9635291,-4468.17641622,0,0,0,63.4578187012,0.5,2,0
0.02284,221.148542758,-34.8593734864,-16.3354203738,29.4892626292,-0.00274105216512,730.639532462,-18766.6948026,-1585.22026931,0,0,0,63.4578187012,0.5,2,0
0.02286,219.687655066,-34.0974775248,-25.405578419,31.0260032912,0.155817483824,730.337905084,-20072.4487077,1406.78795464,0,0,0,63.4578187012,0.5,2,0
0.02288,218.315674105,-32.0112778132,-33.5211987769,31.5629202732,-0.0327038323946,730.037284701,-20700.3141123,4357.50200008,0,0,0,63.4578187012,0.5,2,0
0.0229,217.004830016,-28.9475809782,-40.1549444715,31.1095665158,0.0289592242247,729.737652045,-20670.827992,7029.51657524,0,0,0,63.4578187012,0.5,2,0
0.02292,215.74157433,-25.0750518639,-45.0801417189,29.728721506,0.143780226173,729.439018267,-20011.7761931,9325.84699051,0,0,0,63.4578187012,0.5,2,0
0.02294,214.528575005,-20.3591941462,-48.3564703655,27.4990977174,-0.0224097107422,729.141401295,-18741.7884134,11289.7560898,0,0,0,63.4578187012,0.5,2,0
0.02296,213.356640836,-14.914466228,-49.965570225,24.5115902875,0.0461629737239,728.844749306,-16904.9601448,12902.5906849,0,0,0,63.4578187012,0.5,2,0
0.02298,212.194693861,-9.13004490648,-49.7204916077,20.8927140021,0.108138336905,728.549102427,-14593.3473724,14023.8932399,0,0,0,63.4578187012,0.5,2,0
0.023,211.013642051,-3.37042241997,-47.5630165009,16.813109458,-0.0100099949655,728.267748095,-11919.4664602,14558.8133249,0,0,0,63.4578187012,0.5,2,0
0.02302,209.803894102,2.24425823373,-43.7404788645,12.4566816181,0.0327606922083,728.506461235,-8983.37534129,14567.204322,0,0,0,63.4578187012,0.5,2,0
0.02304,208.560253213,7.64874654881,-38.5872474065,7.99079923566,0.0639484738372,728.744367357,-5880.71231109,14146.490851,0,0,0,63.4578187012,0.5,2,0
0.02306,207.262707195,12.5917613098,-32.2810274885,3.57815410586,-0.0171898389176,728.981489098,-2727.66089864,13294.8725187,0,0,0,63.4578187012,0.5,2,0
0.02308,205.884893323,16.7421552488,-24.9521757508,-0.605649554641,0.00375864753826,729.217818119,343.950706172,11972.6554083,0,0,0,63.4578187012,0.5,2,0
0.0231,204.415045528,19.9516293693,-16.9230915403,-4.38956773578,0.0293937931799,729.453358662,3215.73708543,10243.2691061,0,0,0,63.4578187012,0.5,2,0
0.02312,202.855891472,22.253444285,-8.66355927098,-7.63569463966,-0.0422959089817,729.688120507,5793.95360754,8258.77315053,0,0,0,63.4578187012,0.5,2,0
0.02314,201.206139962,23.6302439608,-0.540444863137,-10.2429479835,-0.0161562292702,729.922093408,7995.05405963,6122.99076152,0,0,0,63.4578187012,0.5,2,0
0.02316,199.455009973,23.9454434735,7.24030368456,-12.1306944888,-0.0110411742073,730.155301554,9737.09119362,3856.61142696,0,0,0,63.4578187012,0.5,2,0
0.02318,197.597683514,23.1370369649,14.4480012385,-13.2342092448,-0.0551911188712,730.387720049,10953.7855602,1505.36867304,0,0,0,63.4578187012,0.5,2,0
0.0232,195.644999869,21.3391832512,20.7334351974,-13.5233598865,-0.0334251563838,730.619373828,11610.0959784,-799.104195182,0,0,0,63.4578187012,0.5,2,0
0.02322,193.612260758,18.7418079113,25.7846988669,-13.0149345464,-0.0302269182605,730.850246644,11699.1200262,-2923.30629778,0,0,0,63.4578187012,0.5,2,0
0.02324,191.506609572,15.4323222441,29.4776152992,-11.7582775235,-0.0582370682494,731.080360989,11230.2444169,-4818.48477434,0,0,0,63.4578187012,0.5,2,0
0.02326,189.332537567,11.4646847943,31.7926944357,-9.81875712858,-0.0419583126298,731.309707584,10227.6397956,-6476.16263918,0,0,0,63.4578187012,0.5,2,0
0.02328,187.104344219,7.01568011378,32.660835823,-7.28202854502,-0.0296322501896,731.538288251,8738.17355389,-7839.28297688,0,0,0,63.4578187012,0.5,2,0
0.0233,184.84429485,2.36181768519,31.9953971437,-4.26384885031,-0.0496247779183,731.766109599,6833.23158968,-8817.60822993,0,0,0,63.4578187012,0.5,2,0
0.02332,182.569798085,-2.28147847224,29.8427447388,-0.903296619953,-0.0290224809472,731.993170626,4599.78769321,-9375.53468174,0,0,0,63.4578187012,0.5,2,0
0.02334,180.290072854,-6.80166510672,26.3973940556,2.65594963979,-0.0205621422999,732.219480201,2130.81906903,-9547.26165894,0,0,0,63.4578187012,0.5,2,0
0.02336,178.015857495,-11.067305144,21.8649794153,6.2746992413,-0.026626277121,732.445031407,-476.536431286,-9362.57556038,0,0,0,63.4578187012,0.5,2,0
0.02338,175.764520468,-14.8639642563,16.3952767993,9.81262844432,-0.00902049556728,732.669836684,-3119.57201193,-8809.4691383,0,0,0,63.4578187012,0.5,2,0
0.0234,173.552035187,-17.994853004,10.1733104438,13.1272789783,-0.000702865766696,732.893891327,-5693.60252216,-7888.56101109,0,0,0,63.4578187012,0.5,2,0
0.02342,171.38513488,-20.3792109928,3.49477267104,16.0880454522,-0.000653567914459,733.117201541,-8100.47612274,-6662.21193711,0,0,0,63.4578187012,0.5,2,0
0.02344,169.265487709,-21.9999365073,-3.3091800417,18.5891657529,0.0139167159616,733.339765942,-10254.7674251,-5218.16401898,0,0,0,63.4578187012,0.5,2,0
0.02346,167.197673514,-22.8035375035,-9.98060512213,20.5482297378,0.0212262088038,733.56159115,-12084.0120453,-3610.56444619,0,0,0,63.4578187012,0.5,2,0
0.02348,165.187637643,-22.7195153379,-16.3174473529,21.9001377683,0.0186870713309,733.782680519,-13527.5538843,-1870.86634741,0,0,0,63.4578187012,0.5,2,0
0.0235,163.234847451,-21.7587276255,-22.0864159357,22.6007366113,0.0316256767113,734.003032086,-14539.13765,-60.8355542183,0,0,0,63.4578187012,0.5,2,0
0.02352,161.33127241,-20.0261712076,-27.0268039828,22.6364596651,0.0346870958486,734.222650069,-15091.5497572,1724.52090475,0,0,0,63.4578187012,0.5,2,0
0.02354,159.468420343,-17.6327280191,-30.9440722519,22.025591464,0.031963074434,734.441535153,-15177.7208799,3407.89026949,0,0,0,63.4578187012,0.5,2,0
0.02356,157.640820667,-14.6514710213,-33.7476537996,20.8092973565,0.0361609112519,734.659696354,-14807.5186043,4952.0440588,0,0,0,63.4578187012,0.5,2,0
0.02358,155.841260695,-11.1774005987,-35.3869710651,19.0457653167,0.0353762739436,734.877129507,-14004.909684,6324.27753178,0,0,0,63.4578187012,0.5,2,0
0.0236,154.05675219,-7.378022209,-35.8030769264,16.8133086833,0.031351720585,735.093839463,-12808.399869,7467.99435751,0,0,0,63.4578187012,0.5,2,0
0.02362,152.27226272,-3.44654037254,-34.9746413708,14.211810583,0.0301174097027,735.309826775,-11271.8170053,8328.42850389,0,0,0,63.4578187012,0.5,2,0
0.02364,150.476306854,0.46827279949,-32.9762166341,11.3545617352,0.0256548002179,735.525096596,-9461.57051965,8888.41144685,0,0,0,63.4578187012,0.5,2,0
0.02366,148.660106794,4.25155921716,-29.9518632298,8.35786384832,0.0179291216585,735.739650021,-7451.47344746,9157.72787648,0,0,0,63.4578187012,0.5,2,0
0.02368,146.813023495,7.76508202623,-26.0483205858,5.33791405462,0.0150860840931,735.9534889,-5319.21920493,9138.12270418,0,0,0,63.4578187012,0.5,2,0
0.0237,144.922601221,10.8477931776,-21.4095212037,2.41186700917,0.00692921189008,736.166617985,-3145.60828794,8821.89094696,0,0,0,63.4578187012,0.5,2,0
0.02372,142.979397159,13.3764133816,-16.2248389738,-0.30636727396,-9.31630624149e-05,736.379036474,-1013.22531816,8222.44656599,0,0,0,63.4578187012,0.5,2,0
0.02374,140.979026641,15.2910912772,-10.7373709199,-2.71553956212,-0.00410538054909,736.590748028,997.84347024,7384.06285884,0,0,0,63.4578187012,0.5,2,0
0.02376,138.918897205,16.5544516077,-5.18948828938,-4.73259086322,-0.0112308953954,736.801753952,2815.18643491,6355.60545227,0,0,0,63.4578187012,0.5,2,0
0.02378,136.795661277,17.1196561111,0.215724627146,-6.29146253261,-0.018170248763,737.012060384,4376.52928721,5171.28084953,0,0,0,63.4578187012,0.5,2,0
0.0238,134.607567485,16.959901339,5.29113423347,-7.34241272704,-0.0213349886366,737.221666721,5629.66887081,3865.76877547,0,0,0,63.4578187012,0.5,2,0
0.02382,132.357572848,16.1074589332,9.83660754301,-7.85622792916,-0.0243774699919,737.430574489,6533.45985268,2493.63547607,0,0,0,63.4578187012,0.5,2,0
0.02384,130.052111255,14.63823847,13.6633644963,-7.8281957617,-0.0281151041421,737.638786256,7061.18588193,1118.90058105,0,0,0,63.4578187012,0.5,2,0
0.02386,127.697664967,12.6287964484,16.6387710382,-7.27637287918,-0.0289872487292,737.846306144,7203.11058548,-208.71579017,0,0,0,63.4578187012,0.5,2,0
0.02388,125.300465212,10.1525890466,18.6873809996,-6.23689195358,-0.0297613319587,738.053136445,6965.285223,-1454.70188029,0,0,0,63.4578187012,0.5,2,0
0.0239,122.869067333,7.31227656176,19.7575113489,-4.76217436056,-0.0286414892118,738.25927752,6366.68502672,-2581.26980545,0,0,0,63.4578187012,0.5,2,0
0.02392,120.414900717,4.24662786978,19.8141011449,-2.92158706158,-0.0260114848519,738.464732201,5438.49321944,-3543.11478823,0,0,0,63.4578187012,0.5,2,0
0.02394,117.949517652,1.09602388324,18.8687198152,-0.79919022615,-0.0236462420311,738.669503096,4224.98294783,-4304.82992311,0,0,0,63.4578187012,0.5,2,0
0.02396,115.48260191,-2.02251109118,16.9948780003,1.51245820403,-0.0200730066781,738.873593263,2781.95743717,-4851.86198052,0,0,0,63.4578187012,0.5,2,0
0.02398,113.023194726,-4.99992664199,14.3025741023,3.91771739445,-0.0149934779579,739.077003969,1171.96773301,-5179.45073862,0,0,0,63.4578187012,0.5,2,0
0.024,110.58125807,-7.7155335876,10.9111180832,6.31991524932,-0.0101438806853,739.279737536,-539.741816313,-5280.00566179,0,0,0,63.4578187012,0.5,2,0
0.02402,108.166463566,-10.0521865678,6.9563703657,8.62319151816,-0.00519082819709,739.481796364,-2286.19395126,-5149.36496391,0,0,0,63.4578187012,0.5,2,0
0.02404,105.785863501,-11.9254874085,2.60869022104,10.7372003846,0.000462527117437,739.683182924,-3999.42136237,-4799.91176024,0,0,0,63.4578187012,0.5,2,0
0.02406,103.443806283,-13.2848395933,-1.93819235666,12.5826094494,0.00541743213979,739.883899335,-5614.10473481,-4258.36738358,0,0,0,63.4578187012,0.5,2,0
0.02408,101.143664529,-14.0917695723,-6.4979670294,14.0937222398,0.0102138289034,740.083947607,-7072.16540221,-3552.18837264,0,0,0,63.4578187012,0.5,2,0
0.0241,98.8882024931,-14.3153134545,-10.9027579788,15.2187386833,0.0146361251071,740.283330251,-8324.49927756,-2705.84101896,0,0,0,63.4578187012,0.5,2,0
0.02412,96.6779898286,-13.9519060944,-14.9899963885,15.921018803,0.0180664978982,740.482049325,-9330.31527987,-1750.14916337,0,0,0,63.4578187012,0.5,2,0
0.02414,94.5105502461,-13.0360537712,-18.5991191748,16.1817986127,0.0208262559366,740.680107188,-10057.8003698,-726.624203129,0,0,0,63.4578187012,0.5,2,0
0.02416,92.3816251785,-11.6244814495,-21.5922931596,16.0013716825,0.0228385157068,740.877505825,-10486.8459254,321.698140821,0,0,0,63.4578187012,0.5,2,0
0.02418,90.2865444832,-9.77893795755,-23.8724708415,15.3973839976,0.0236638214859,741.074247594,-10610.5197343,1359.20134829,0,0,0,63.4578187012,0.5,2,0
0.0242,88.2198109047,-7.57140393035,-25.3772382256,14.4025208138,0.0235830198471,741.27033459,-10433.4838188,2354.3976691,0,0,0,63.4578187012,0.5,2,0
0.02422,86.1741087721,-5.09652116117,-26.0656351777,13.0635780802,0.0227151568603,741.465769127,-9969.9134745,3272.90489782,0,0,0,63.4578187012,0.5,2,0
0.02424,84.1408166623,-2.46516006834,-25.9226948838,11.4405846732,0.0206767308965,741.660553431,-9243.51379342,4080.10622641,0,0,0,63.4578187012,0.5,2,0
0.02426,82.1115615341,0.215074262415,-24.9738575561,9.60386724521,0.0181278690791,741.854689427,-8288.14473951,4749.9953019,0,0,0,63.4578187012,0.5,2,0
0.02428,80.0787629217,2.84666931727,-23.2843942365,7.62977196575,0.0149868724246,742.048179221,-7146.16960013,5266.97897512,0,0,0,63.4578187012,0.5,2,0
0.0243,78.0349214763,5.33328407786,-20.9431824774,5.59736313792,0.0110421173145,742.241025117,-5865.02076938,5619.58762227,0,0,0,63.4578187012,0.5,2,0
0.02432,75.9724110667,7.57714303201,-18.0533403454,3.58634934001,0.00670215593836,742.433229727,-4494.95719722,5797.64115895,0,0,0,63.4578187012,0.5,2,0
0.02434,73.8845319383,9.49224558611,-14.7376301438,1.6744204758,0.00248435148385,742.624794762,-3088.64501915,5797.43409555,0,0,0,63.4578187012,0.5,2,0
0.02436,71.7664517077,11.0161683816,-11.1410317789,-0.0665794983936,-0.00166483033391,742.815722001,-1700.06184613,5625.98172647,0,0,0,63.4578187012,0.5,2,0
0.02438,69.6148994636,12.1062291106,-7.4180922575,-1.57400446,-0.0058954051924,743.006013703,-381.372860417,5297.40878906,0,0,0,63.4578187012,0.5,2,0
0.0244,67.4274879298,12.7309852395,-3.71744260751,-2.79609632216,-0.00992819682717,743.195672635,820.204120983,4827.38563263,0,0,0,63.4578187012,0.5,2,0
0.02442,65.2029595027,12.8733192815,-0.179002808336,-3.69296620778,-0.0133624290378,743.384700785,1863.45633107,4233.73145679,0,0,0,63.4578187012,0.5,2,0
0.02444,62.941966272,12.5402207512,3.06207321572,-4.2381009745,-0.0158739073981,743.573099627,2713.25098802,3540.46848135,0,0,0,63.4578187012,0.5,2,0
0.02446,60.6470850961,11.7629740528,5.88029678124,-4.41983306712,-0.0179037339248,743.760871231,3341.88044159,2777.21136282,0,0,0,63.4578187012,0.5,2,0
0.02448,58.3220149275,10.5870900679,8.17281512966,-4.24144825883,-0.0194330128427,743.948018131,3731.3109723,1973.83075854,0,0,0,63.4578187012,0.5,2,0
0.0245,55.9711232928,9.06661636129,9.86577354571,-3.72001024423,-0.0200326148449,744.134542617,3873.98657478,1157.73581278,0,0,0,63.4578187012,0.5,2,0
0.02452,53.5997672372,7.26816010851,10.9099027209,-2.88512063819,-0.0196478267734,744.320446322,3771.69808447,356.199418326,0,0,0,63.4578187012,0.5,2,0
0.02454,51.2144765982,5.27318406466,11.2771476361,-1.77797410093,-0.0185711828784,744.505731116,3434.56438797,-402.06554224,0,0,0,63.4578187012,0.5,2,0
0.02456,48.8223411735,3.17031769325,10.9657398289,-0.449823105092,-0.0169191477555,744.690399251,2881.27694501,-1090.02942972,0,0,0,63.4578187012,0.5,2,0
0.02458,46.4302382863,1.04566627762,10.0052903516,1.04063732848,-0.0146549344205,744.874453029,2139.0776163,-1686.1472699,0,0,0,63.4578187012,0.5,2,0
0.0246,44.0447150998,-1.0186686328,8.45255829428,2.63019680635,-0.0118152586298,745.057894374,1241.93764089,-2173.97565298,0,0,0,63.4578187012,0.5,2,0
0.02462,41.6722215507,-2.94167175454,6.38267692343,4.25353795512,-0.00851431760617,745.240725118,227.970645675,-2539.66050887,0,0,0,63.4578187012,0.5,2,0
0.02464,39.3188769871,-4.64634503298,3.88596796046,5.84539543497,-0.00504225210988,745.422947322,-862.037347314,-2772.28787308,0,0,0,63.4578187012,0.5,2,0
0.02466,36.9898057526,-6.06804502262,1.06940461627,7.34313305487,-0.00153058981792,745.604563162,-1985.23212336,-2866.79558938,0,0,0,63.4578187012,0.5,2,0
0.02468,34.6888072662,-7.15862542977,-1.94651540762,8.68954502014,0.00199172925121,745.785574703,-3098.16577553,-2824.84958774,0,0,0,63.4578187012,0.5,2,0
0.0247,32.4185810375,-7.88362010394,-5.03725991761,9.83507120992,0.00538743714059,745.965983829,-4159.35099342,-2652.51326226,0,0,0,63.4578187012,0.5,2,0
0.02472,30.1808912248,-8.22018453257,-8.08199934873,10.7392112197,0.00845864053237,746.145792492,-5131.2332909,-2358.48379219,0,0,0,63.4578187012,0.5,2,0
0.02474,27.9762841324,-8.16064446351,-10.9651235127,11.3716805643,0.0110802768939,746.325002755,-5980.76052506,-1955.14857806,0,0,0,63.4578187012,0.5,2,0
0.02476,25.8037983994,-7.71613643233,-13.5771838374,11.7135808246,0.013178201878,746.503616701,-6679.76113302,-1459.79834767,0,0,0,63.4578187012,0.5,2,0
0.02478,23.6611564488,-6.91421270083,-15.820796087,11.7581137427,0.0147158989206,746.681636282,-7206.22580204,-893.165298463,0,0,0,63.4578187012,0.5,2,0
0.0248,21.5451890764,-5.79352243996,-17.6178667182,11.5104097127,0.0156720146871,746.859063383,-7545.67564408,-276.827828101,0,0,0,63.4578187012,0.5,2,0
0.02482,19.4519667343,-4.40217165876,-18.9117575796,10.9867534266,0.0159528588617,747.03589997,-7691.31148694,367.449092982,0,0,0,63.4578187012,0.5,2,0
0.02484,17.3766886407,-2.79912055104,-19.6654927134,10.2137030296,0.0155422069717,747.212148109,-7643.27147117,1016.81843408,0,0,0,63.4578187012,0.5,2,0
0.02486,15.3138121189,-1.05256815939,-19.8620103328,9.22705032843,0.0145270122618,747.38780982,-7408.31686346,1647.73599861,0,0,0,63.4578187012,0.5,2,0
0.02488,13.257515135,0.765841699206,-19.5072717409,8.07023365631,0.0130102260479,747.562886957,-7000.08280134,2238.13119536,0,0,0,63.4578187012,0.5,2,0
0.0249,11.2020705734,2.58570741496,-18.6310240549,6.79222661751,0.0110243419559,747.737381383,-6438.73720413,2768.93201472,0,0,0,63.4578187012,0.5,2,0
