time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.02492,9.1419013149,4.33855317316,-17.282875399,5.44537115108,0.00858919979626,747.911295112,-5749.57758022,3223.68710364,0,0,0,63.4578187012,0.5,2,0
0.02494,7.07161117436,5.95820969112,-15.5277447892,4.08340266909,0.00582364049093,748.084630228,-4961.52772536,3588.04165661,0,0,0,63.4578187012,0.5,2,0
0.02496,4.98628003274,7.38450830433,-13.4442240903,2.75945518479,0.00293844816358,748.25738862,-4106.3338873,3850.72050583,0,0,0,63.4578187012,0.5,2,0
0.02498,2.88183378022,8.56791323891,-11.1234652275,1.52389402462,6.9407431969e-05,748.429572052,-3217.88427858,4004.93575107,0,0,0,63.4578187012,0.5,2,0
0.025,0.755156979775,9.47092712134,-8.66484300159,0.422249931506,-0.00279126074015,748.601182438,-2330.78370275,4048.3749331,0,0,0,63.4578187012,0.5,2,0
0.02502,-1.39601954386,10.0666736421,-6.18619684113,-0.491155163133,0.282706036465,748.750634726,-1486.70415586,3982.19861753,304.80047131,15.9695410624,9.8587048353,63.4887917971,0.0465540054566,0,0
0.02504,-3.57309195115,10.3392255524,-3.88386191081,-1.09625666822,0.564808458221,748.921172096,-764.733848389,3810.91136186,304.80047131,15.9695410624,9.8587048353,63.4887917971,0.0465540054566,0,0
0.02506,-5.77619208364,10.2885047384,-1.96589678508,-1.26868695532,0.775784110583,749.076735006,-248.616463625,3542.40457322,304.747140962,14.9075276369,9.86055350666,63.5194623618,0.0414338053629,0,0
0.02508,-8.00413387009,9.9309468639,-0.613064110076,-0.912613833328,0.96890172434,749.246185681,-8.26677389575,3187.61865954,304.747140962,14.9075276369,9.86055350666,63.5194623618,0.0414338053629,0,0
0.0251,-10.2545328794,9.297994497,0.021641357897,0.0414667780859,1.09557913292,749.41502192,-100.143056464,2760.1972061,304.747140962,14.9075276369,9.86055350666,63.5194623618,0.0414338053629,0,0
0.02512,-12.5253530156,8.41669154779,-0.168906362356,1.62983650939,4.28607178596,749.563168506,-560.445675891,2269.8168011,304.694377365,13.8540009721,9.86346851622,63.5498167624,0.039440114087,0,0
0.02514,-14.8257144922,7.17412589421,-1.22233203587,3.8744326023,10.7310298877,749.732215338,-1401.38683424,1676.26104825,304.694377365,13.8540009721,9.86346851622,63.5498167624,0.039440114087,0,0
0.02516,-17.1671880815,5.42660673062,-3.09761665794,6.66667940311,10.6457246366,749.920853776,-2579.64135324,940.507845405,304.640592601,12.812659295,9.86775637873,63.5799509584,0.0411157695484,0,0
0.02518,-19.5499152954,3.17373345446,-5.59994895732,9.85041009289,6.12713658651,750.110958927,-4000.42438764,54.8531765264,304.640592601,12.812659295,9.86775637873,63.5799509584,0.0411157695484,0,0
0.0252,-21.9670006885,0.50330180585,-8.44666414155,13.3100178262,1.98839572227,750.285748187,-5557.40912366,-977.792065966,304.640592601,12.812659295,9.86775637873,63.5799509584,0.0411157695484,0,0
0.02522,-24.410036774,-2.47799471158,-11.3960334307,16.9250216218,4.54578781758,750.412182037,-7155.21974952,-2139.84581102,304.584476651,11.788526575,9.8738861639,63.6100455819,0.0466460455298,0,0
0.02524,-26.8791779196,-5.77091505055,-14.3466708138,20.6150747357,10.6353302645,750.558134064,-8744.13488806,-3432.14516885,304.584476651,11.788526575,9.8738861639,63.6100455819,0.0466460455298,0,0
0.02526,-29.3780085394,-9.41931580745,-17.1928314626,24.2060248779,10.9430261935,750.723864625,-10249.5399543,-4851.33142899,304.525558657,10.7887679414,9.8821006142,63.6402950726,0.0549279546599,0,0
0.02528,-31.8998058969,-13.3378703141,-19.7262132726,27.5056508629,6.179373536,750.892888477,-11569.4071086,-6362.91253881,304.525558657,10.7887679414,9.8821006142,63.6402950726,0.0549279546599,0,0
0.0253,-34.43135132,-17.3598738556,-21.690552128,30.4037171871,1.95098377142,751.05078609,-12612.6800014,-7925.45413562,304.525558657,10.7887679414,9.8821006142,63.6402950726,0.0549279546599,0,0
0.02532,-36.9584365713,-21.3063087711,-22.9211025797,32.8192337163,4.08689407569,751.161860361,-13322.0580732,-9485.39359179,304.464285293,9.8237743515,9.89257498845,63.6708480105,0.0642093268761,0,0
0.02534,-39.4759046143,-25.1117782015,-23.4280188475,34.7142305023,11.8854165425,751.302048923,-13694.7725851,-11008.3976633,304.464285293,9.8237743515,9.89257498845,63.6708480105,0.0642093268761,0,0
0.02536,-41.9837951251,-28.7761699476,-23.222488221,35.9579530242,8.99093794564,751.455556829,-13704.2731138,-12462.3089532,304.401987223,8.90875874777,9.9051732565,63.7017531673,0.0711144412509,0,0
0.02538,-44.4733420127,-32.1890473733,-22.2324767836,36.5102798106,4.39565037177,751.606988504,-13327.7715005,-13807.3263129,304.401987223,8.90875874777,9.9051732565,63.7017531673,0.0711144412509,0,0
0.0254,-46.9335901673,-35.2126395059,-20.3859789671,36.4070251318,0.740425837773,751.752255255,-12562.0176856,-15008.7651421,304.401987223,8.90875874777,9.9051732565,63.7017531673,0.0711144412509,0,0
0.02542,-49.3538510079,-37.7126424944,-17.7277781921,35.7209422585,3.67752733521,751.862766893,-11444.8372445,-16026.7528952,304.34049096,8.06548364552,9.91968081876,63.7329443634,0.0729487155601,0,0
0.02544,-51.7322113335,-39.6649392827,-14.4671469576,34.5241403977,10.9391659884,751.997370295,-10054.4829617,-16837.2029191,304.34049096,8.06548364552,9.91968081876,63.7329443634,0.0729487155601,0,0
0.02546,-54.0738871832,-41.134958485,-10.7727778208,32.8242723622,6.67229003415,752.144353555,-8438.73456944,-17436.7827555,304.281662881,7.32413222721,9.93566051774,63.7642529827,0.0678833298382,0,0
0.02548,-56.3770133511,-42.0994551208,-6.71599450493,30.7445572315,2.48340029538,752.286130406,-6649.84152465,-17829.5946549,304.281662881,7.32413222721,9.93566051774,63.7642529827,0.0678833298382,0,0
0.0255,-58.6399580862,-42.5382527289,-2.3648688158,28.4449326315,-0.308574144121,752.426296215,-4747.46891452,-18029.6360495,304.281662881,7.32413222721,9.93566051774,63.7642529827,0.0678833298382,0,0
0.02552,-60.8587202999,-42.4016032799,2.1030149442,26.0936876379,0.889647755709,752.518464779,-2826.40214953,-18034.3866347,304.226937481,6.72388784653,9.95274776136,63.7954533557,0.0570486744983,0,0
0.02554,-63.0339632012,-41.6984036211,6.38379196921,23.8215940582,7.83835579289,752.654597318,-1006.36949746,-17841.4414553,304.226937481,6.72388784653,9.95274776136,63.7954533557,0.0570486744983,0,0
0.02556,-65.179782898,-40.6061709352,10.283230106,21.6824784621,3.90864838091,752.797828888,652.000489862,-17497.1835359,304.176990101,6.31003097747,9.97052541182,63.8263208642,0.0442644631629,0,0
0.02558,-67.303246968,-39.2144245756,13.743924935,19.8102066485,0.00640735023415,752.935384329,2103.96595287,-17052.925438,304.176990101,6.31003097747,9.97052541182,63.8263208642,0.0442644631629,0,0
0.0256,-69.4109389901,-37.6067672868,16.7470005984,18.339360431,-2.50919845474,753.071521099,3316.33937479,-16563.4275497,304.176990101,6.31003097747,9.97052541182,63.8263208642,0.0442644631629,0,0
0.02562,-71.5075563116,-35.8433004134,19.2018665916,17.3846400947,0.075799253616,753.141504781,4238.78485969,-16066.9268293,304.131624412,6.1243491304,9.98878454069,63.8566911983,0.0345443202998,0,0
0.02564,-73.6062854482,-34.090749877,20.9232755404,17.0563409416,12.998416914,753.233255018,4802.83463557,-15625.6708532,304.131624412,6.1243491304,9.98878454069,63.8566911983,0.0345443202998,0,0
0.02566,-75.7217963197,-32.534603036,21.8882895947,16.9354114315,32.9248518701,753.353467433,5108.41814803,-15212.3372069,304.089944181,6.19023077344,10.0074186164,63.8864931075,0.0298305084962,0,0
0.02568,-77.8481034845,-31.1014521049,22.3577473379,15.8873484757,38.1401776641,753.48927995,5477.43191141,-14591.3928808,304.089944181,6.19023077344,10.0074186164,63.8864931075,0.0298305084962,0,0
0.0257,-79.984309482,-29.7818586494,22.5403979513,13.5332383413,20.0828215201,753.619696722,6051.60128057,-13693.7816253,304.089944181,6.19023077344,10.0074186164,63.8864931075,0.0298305084962,0,0
0.02572,-82.1427275345,-28.7322255028,22.379321186,10.7607717807,10.464466608,753.691571868,6628.59232577,-12748.0978913,304.051408124,6.50296874825,10.0271278411,63.9156879993,0.026833653952,0,0
0.02574,-84.3422187282,-28.1912332386,21.7145041693,8.40582286813,22.2601547328,753.767723549,6997.31627545,-11995.0113325,304.051408124,6.50296874825,10.0271278411,63.9156879993,0.026833653952,0,0
0.02576,-86.5949791515,-28.3141278172,20.5877747522,6.28375510858,25.2989242541,753.841741905,7227.29296056,-11448.6662653,304.015636304,7.03272437778,10.0487060067,63.9442373684,0.0251936771629,0,0
0.02578,-88.8788394797,-28.8253097967,19.4570939541,3.96005538721,-26.401304023,753.924633229,7530.00246536,-10969.088796,304.015636304,7.03272437778,10.0487060067,63.9442373684,0.0251936771629,0,0
0.0258,-91.1386535676,-29.0357477992,19.1686830085,1.58529330017,-9.402906087,754.012589487,8066.22077821,-10446.1830412,304.015636304,7.03272437778,10.0487060067,63.9442373684,0.0251936771629,0,0
0.02582,-93.376364729,-28.9725576249,19.7071011152,-1.12122276219,20.7270340254,754.09523083,8894.78400191,-9818.4467768,303.982171847,7.73772768158,10.07238755,63.9721115179,0.0251727131894,0,0
0.02584,-95.6233260399,-29.0318501869,20.647086981,-4.24036318939,-2.29062115539,754.186011403,9942.45408077,-9149.07178442,303.982171847,7.73772768158,10.07238755,63.9721115179,0.0251727131894,0,0
0.02586,-97.8741245542,-29.1487740091,22.1229746271,-7.2190319047,-18.3768370294,754.253221427,11125.8114328,-8550.2806055,303.951604549,8.5782167219,10.0976565328,63.9992076667,0.0274251948964,0,0
0.02588,-100.119269481,-29.2074762088,24.2887453613,-9.62299361061,-22.7246445435,754.307420091,12389.3561022,-8095.93122306,303.951604549,8.5782167219,10.0976565328,63.9992076667,0.0274251948964,0,0
0.0259,-102.358137467,-29.2034543372,27.1531968506,-11.2996997785,-25.4229126027,754.365872433,13706.0558527,-7819.96521223,303.951604549,8.5782167219,10.0976565328,63.9992076667,0.0274251948964,0,0
0.02592,-104.589591027,-29.1258919187,30.5784969591,-12.1325921754,-20.9551341545,754.437579795,15011.4394155,-7737.78705112,303.924417619,9.52091440701,10.1237525966,64.0253891329,0.0326499171273,0,0
0.02594,-106.822313564,-29.0872725539,34.2664565872,-11.997057835,-16.1181900454,754.515287873,16202.9678983,-7895.53712082,303.924417619,9.52091440701,10.1237525966,64.0253891329,0.0326499171273,0,0
0.02596,-109.072132436,-29.2898021482,37.9523237642,-10.7947984852,-15.2671781476,754.567738167,17204.4378791,-8364.83279363,303.900931549,10.540024579,10.1495869684,64.0505294563,0.0393784824162,0,0
0.02598,-111.347627939,-29.8449166096,41.4516052517,-8.47023116555,-18.8237763838,754.630491488,17964.8693652,-9187.17415603,303.900931549,10.540024579,10.1495869684,64.0505294563,0.0393784824162,0,0
0.026,-113.645715001,-30.7178637593,44.7178954858,-5.09488336708,-21.0981401394,754.697621535,18487.2268745,-10339.1054464,303.900931549,10.540024579,10.1495869684,64.0505294563,0.0393784824162,0,0
0.02602,-115.95823171,-31.8103288583,47.6289214691,-0.813780178576,-17.5013139143,754.751435497,18757.624344,-11756.1656506,303.881123879,11.6157704816,10.1745945147,64.0745672447,0.0437579791271,0,0
0.02604,-118.28406082,-33.1124527284,49.9403777114,4.23365156076,-12.342477218,754.812799317,18730.881321,-13395.2513044,303.881123879,11.6157704816,10.1745945147,64.0745672447,0.0437579791271,0,0
0.02606,-120.632686076,-34.7474278634,51.4766811586,9.90707313438,-7.92380265851,754.858952408,18398.5339098,-15256.7156635,303.864864903,12.7332616926,10.1986803974,64.0975229512,0.0435972412152,0,0
0.02608,-123.009504845,-36.7872879774,52.1382580661,16.065334472,-13.7216444702,754.906179899,17770.0577132,-17329.3590639,303.864864903,12.7332616926,10.1986803974,64.0975229512,0.0435972412152,0,0
0.0261,-125.407592327,-39.1496108507,52.0015421557,22.5365537633,-15.5230486871,754.985302312,16897.3007697,-19556.1676125,303.864864903,12.7332616926,10.1986803974,64.0975229512,0.0435972412152,0,0
0.02612,-127.811114648,-41.6403173875,51.0874573788,29.0426243006,-12.8311591254,755.021784789,15818.593119,-21816.2030269,303.851872615,13.8811672839,10.22238083,64.1195062264,0.0384690580979,0,0
0.02614,-130.211336257,-44.154423868,49.3205864306,35.3465609732,-8.24610369679,755.070200524,14541.1868538,-24019.508896,303.851872615,13.8811672839,10.22238083,64.1195062264,0.0384690580979,0,0
0.02616,-132.613312174,-46.7599666703,46.7259099323,41.2601656721,-3.85809794839,755.109709124,13116.0068103,-26142.6467458,303.841883936,15.0510894256,10.2465314736,64.1406905565,0.0432414116866,0,0
0.02618,-135.021455039,-49.5169814183,43.372918651,46.6190687382,-5.20335431437,755.154747092,11602.2332493,-28166.0670341,303.841883936,15.0510894256,10.2465314736,64.1406905565,0.0432414116866,0,0
0.0262,-137.431094219,-52.3716324726,39.4696314487,51.2685275497,-8.16297718937,755.241508188,10085.4426358,-30042.3477069,303.841883936,15.0510894256,10.2465314736,64.1406905565,0.0432414116866,0,0
0.02622,-139.82431994,-55.1040835107,35.2140262697,55.0301098789,-7.21993986213,755.263385652,8626.95580096,-31666.2861992,303.834661007,16.2369660141,10.2721771624,64.1612804972,0.0514868113935,0,0
0.02624,-142.190445905,-57.5851248808,30.6823780597,57.8069960661,-3.54914790656,755.29725202,7244.10555551,-32974.6163217,303.834661007,16.2369660141,10.2721771624,64.1612804972,0.0514868113935,0,0
0.02626,-144.535431093,-59.8943304486,26.0126530993,59.5909484955,0.819178988843,755.327633501,5987.7305689,-33989.382384,303.830185497,17.4346866071,10.3002049149,64.181462727,0.0483376391911,0,0
0.02628,-146.863277031,-62.0867401095,21.3805077406,60.2363634554,19.870431011,755.382189608,4942.62801199,-34688.7677127,303.830185497,17.4346866071,10.3002049149,64.181462727,0.0483376391911,0,0
0.0263,-149.158754713,-63.976218215,17.1989486195,58.7449501023,36.6322858647,755.471743164,4383.40617191,-34756.3245064,303.830185497,17.4346866071,10.3002049149,64.181462727,0.0483376391911,0,0
0.02632,-151.392713176,-65.2020234464,13.8151746234,54.2139764826,34.9851073307,755.488986726,4514.09413439,-33840.0231895,303.828741571,18.6417023325,10.3312500502,64.2013584346,0.036879581201,0,0
0.02634,-153.555150232,-65.6435623313,11.2448056819,46.8358197828,37.630089146,755.529780305,5275.35000365,-31939.4786854,303.828741571,18.6417023325,10.3312500502,64.2013584346,0.036879581201,0,0
0.02636,-155.660808388,-65.490562874,9.49785319978,37.1115001447,43.1430269665,755.522252533,6605.1086372,-29229.7050515,303.831863673,19.8572576986,10.3662598343,64.2209050309,0.0255224145632,0,0
0.02638,-157.716074378,-64.8279308365,8.6795940037,25.5862583402,-13.4736794434,755.561184842,8451.82303809,-25871.8587026,303.831863673,19.8572576986,10.3662598343,64.2209050309,0.0255224145632,0,0
0.0264,-159.682747233,-63.181332284,9.42622294591,13.3938987517,-26.5966938142,755.633088332,10741.2010833,-22037.1944066,303.831863673,19.8572576986,10.3662598343,64.2209050309,0.0255224145632,0,0
0.02642,-161.554370585,-60.4745192652,11.7013629362,1.32077971416,22.0484380804,755.664731138,13306.8679902,-17910.413403,303.840986305,21.0808175932,10.405295187,64.2398745944,0.0346025514573,0,0
0.02644,-163.38520897,-57.3927322823,14.6920056868,-10.4139593936,11.7243050136,755.717334825,15958.859938,-13735.1277398,303.840986305,21.0808175932,10.405295187,64.2398745944,0.0346025514573,0,0
0.02646,-165.192103085,-54.1517930409,18.275602322,-21.0172102038,-21.9710660809,755.776001401,18552.0987859,-9792.01253288,303.856793748,22.311292441,10.4465926436,64.2579610784,0.0685239586729,0,0
0.02648,-166.967286261,-50.6588358377,22.6151868571,-29.6300729333,2.06363677781,755.845127023,20971.2687266,-6298.30777689,303.856793748,22.311292441,10.4465926436,64.2579610784,0.0685239586729,0,0
0.0265,-168.74567907,-47.3562855999,27.3107513568,-36.1434795715,18.4805326158,755.91008868,23144.3206948,-3414.16806586,303.856793748,22.311292441,10.4465926436,64.2579610784,0.0685239586729,0,0
0.02652,-170.547736909,-44.5050629575,31.8983223219,-40.527674194,13.8906701502,755.92441344,24964.1506295,-1227.97834613,303.87900187,23.5466261613,10.4881840333,64.2748970571,0.0779841305114,0,0
0.02654,-172.366977451,-42.0281493788,36.0112169274,-42.5861835806,18.6915378095,755.951772499,26269.4948771,217.435220224,303.87900187,23.5466261613,10.4881840333,64.2748970571,0.0779841305114,0,0
0.02656,-174.224014283,-40.1882509403,39.3794009274,-42.1595828507,16.1342357303,755.990111916,26999.6770068,790.121666599,303.9067424,24.7840825441,10.528633807,64.2905337398,0.0591327010429,0,0
0.02658,-176.130747018,-39.138674579,41.8706283282,-39.1211737467,8.32475334186,756.031378825,27131.0631958,397.215111959,303.9067424,24.7840825441,10.528633807,64.2905337398,0.0591327010429,0,0
0.0266,-178.088981624,-38.9060168825,43.4797651035,-33.4611261808,16.1967188884,756.100635343,26684.6897013,-984.780382291,303.9067424,24.7840825441,10.528633807,64.2905337398,0.0591327010429,0,0
0.02662,-180.081044867,-39.2724459152,44.1747664127,-25.8269559502,16.8896164555,756.099639201,25741.0200148,-3120.68182373,303.938691132,26.0203328678,10.5671428888,64.3049021873,0.0552171650943,0,0
0.02664,-182.090027575,-40.0295779425,43.8154179981,-16.7754484177,22.1908904759,756.132340036,24325.7072967,-5803.02968676,303.938691132,26.0203328678,10.5671428888,64.3049021873,0.0552171650943,0,0
0.02666,-184.12413773,-41.2838985577,42.3690655249,-6.67325443093,21.8023995938,756.175894663,22522.1678557,-8964.89356646,303.97367302,27.2522096222,10.6035417682,64.3181903875,0.064253426251,0,0
0.02668,-186.184433983,-43.0520800936,39.9331399463,4.14481902822,14.1102425234,756.237580813,20432.422289,-12519.6930152,303.97367302,27.2522096222,10.6035417682,64.3181903875,0.064253426251,0,0
0.0267,-188.262369939,-45.2301761013,36.6939298625,15.4082054993,11.6892594974,756.346062242,18151.4340975,-16362.251481,303.97367302,27.2522096222,10.6035417682,64.3181903875,0.064253426251,0,0
0.02672,-190.337415065,-47.5637769729,32.7053387225,26.7554890026,10.2607118411,756.371476669,15710.4360859,-20319.3554727,304.010883743,28.4770867015,10.6384379039,64.3306857957,0.0858351876388,0,0
0.02674,-192.389354787,-49.8022674301,28.0453473426,37.6910022881,15.0408167946,756.408968166,13161.5876524,-24177.5628124,304.010883743,28.4770867015,10.6384379039,64.3306857957,0.0858351876388,0,0
0.02676,-194.421941735,-51.9954464543,22.8769651684,47.7865758855,19.447297085,756.439524732,10625.9269634,-27821.7425265,304.04986226,29.6930054528,10.6726835052,64.3427160547,0.049853777965,0,0
0.02678,-196.43783485,-54.1792163224,17.4119531509,56.6922602787,11.3126423918,756.493804446,8221.2978176,-31151.7738181,304.04986226,29.6930054528,10.6726835052,64.3427160547,0.049853777965,0,0
0.0268,-198.430481397,-56.2737640822,11.9589131883,64.2368773179,7.41234527012,756.586053224,6045.01996638,-34083.7260999,304.04986226,29.6930054528,10.6726835052,64.3427160547,0.049853777965,0,0
0.02682,-200.382626693,-58.0648660038,6.68530169596,70.2647848816,6.53827003259,756.609595323,4115.76281509,-36503.672075,304.090565386,30.8989697885,10.7073036421,64.3545809154,0.046684595691,0,0
0.02684,-202.28185131,-59.3987452466,1.71226916543,74.5720560371,10.4653065984,756.643567058,2452.74971236,-38300.1266992,304.090565386,30.8989697885,10.7073036421,64.3545809154,0.046684595691,0,0
0.02686,-204.136991546,-60.3880075827,-2.81186400426,77.0759474075,14.2367121013,756.66912802,1121.70481505,-39467.6287599,304.133365524,32.0947954836,10.7431129186,64.3664973699,0.0377727202517,0,0
0.02688,-205.958084478,-61.1601149027,-6.75778944927,77.7893534371,11.5749088656,756.709723503,174.440332982,-40032.5357348,304.133365524,32.0947954836,10.7431129186,64.3664973699,0.0377727202517,0,0
0.0269,-207.745170342,-61.7169447493,-9.8959129571,76.6544302136,28.524858465,756.798137417,-320.872302741,-39961.3131265,304.133365524,32.0947954836,10.7431129186,64.3664973699,0.0377727202517,0,0
0.02692,-209.476676667,-61.7891046834,-11.9079614245,72.8797178614,29.6542906209,756.796681564,-235.393993613,-38920.5026625,304.178859619,33.2809893064,10.7806182003,64.3785676945,0.0256812586409,0,0
0.02694,-211.147677767,-61.3157672335,-12.7733181197,66.4404043858,32.8194134077,756.828347769,412.652482053,-36874.2855042,304.178859619,33.2809893064,10.7806182003,64.3785676945,0.0256812586409,0,0
0.02696,-212.774816144,-60.5063899766,-12.5711089381,57.793611605,35.9745357534,756.859523153,1576.90800146,-34009.6578895,304.228260814,34.4587248612,10.8203285776,64.3907291909,0.0266474549338,0,0
0.02698,-214.365157004,-59.4500971285,-11.2958354903,47.4895146397,-14.5530363672,756.936534006,3205.85158448,-30508.3395321,304.228260814,34.4587248612,10.8203285776,64.3907291909,0.0266474549338,0,0
0.027,-215.885243249,-57.727575937,-8.47805872706,36.5183659796,-21.5088809298,757.035660961,5233.91641128,-26534.6948443,304.228260814,34.4587248612,10.8203285776,64.3907291909,0.0266474549338,0,0
0.02702,-217.332939398,-55.3121178665,-4.24936904703,25.4902682336,20.5599073501,757.062723024,7536.22844187,-22269.0251176,304.282730187,35.6291229246,10.8621682329,64.402770347,0.0480187400629,0,0
0.02704,-218.754202271,-52.7799501104,0.606872149682,14.5955146012,8.77864936759,757.105290604,9965.64560833,-17953.7975903,304.282730187,35.6291229246,10.8621682329,64.402770347,0.0480187400629,0,0
0.02706,-220.160328402,-50.2723797115,5.9013622155,4.60293660374,-20.400494328,757.13757113,12400.6391828,-13870.9279148,304.342884674,36.7924991106,10.9048010109,64.4144018947,0.0855524879641,0,0
0.02708,-221.542422392,-47.6772509118,11.6777820359,-3.81985894819,19.9768607368,757.199617804,14751.178669,-10196.315438,304.342884674,36.7924991106,10.9048010109,64.4144018947,0.0855524879641,0,0
0.0271,-222.900786708,-44.9975425358,17.8460577805,-11.7036351397,10.13074381,757.268688399,17114.0270114,-6617.35555155,304.342884674,36.7924991106,10.9048010109,64.4144018947,0.0855524879641,0,0
0.02712,-224.19610965,-41.7391846511,24.6307268019,-19.7770968664,4.98255545853,757.307485814,19535.9182603,-2770.07880002,304.408660602,37.9481609335,10.9469055245,64.4253430877,0.0508464515505,0,0
0.02714,-225.41641942,-37.7507754106,31.7379413156,-27.6880602904,9.60478757233,757.391312653,21844.6139554,1255.5562083,304.408660602,37.9481609335,10.9469055245,64.4253430877,0.0508464515505,0,0
0.02716,-226.589920339,-33.3845703333,38.7251809223,-34.9628360891,10.8880823175,757.469694806,23921.3179443,5193.54323794,304.480246808,39.0953072708,10.987634238,64.4353256628,0.0329426514909,0,0
0.02718,-227.742760214,-28.9668168166,45.227518729,-41.1108035061,2.79861525981,757.552797976,25666.5059601,8781.70683608,304.480246808,39.0953072708,10.987634238,64.4353256628,0.0329426514909,0,0
0.0272,-228.892217928,-24.7123177214,51.0040870002,-45.6069468784,3.24295911877,757.63825401,26994.1751245,11781.0102897,304.480246808,39.0953072708,10.987634238,64.4353256628,0.0329426514909,0,0
0.02722,-230.047596985,-20.7356408603,55.5567337603,-48.0564559715,7.80148801636,757.682868683,27731.023914,13997.7781201,304.557132264,40.2322700229,11.0264117586,64.4441716772,0.0266851062196,0,0
0.02724,-231.22606505,-17.2497766771,58.4610503698,-48.2834530509,12.8589726075,757.745494975,27780.0216399,15285.0644418,304.557132264,40.2322700229,11.0264117586,64.4441716772,0.0266851062196,0,0
0.02726,-232.452392985,-14.5628691013,59.5421571681,-46.2370861915,11.3160953973,757.810780372,27166.5984248,15529.2121161,304.637865318,41.3563747308,11.0631077875,64.4518789266,0.0254984388623,0,0
0.02728,-233.740850182,-12.8511570886,58.7797968761,-41.8952501454,6.73449604439,757.909283605,25944.4798817,14669.7351012,304.637865318,41.3563747308,11.0631077875,64.4518789266,0.0254984388623,0,0
0.0273,-235.09302911,-12.1316954148,56.1656117426,-35.2445399947,3.52231486033,758.007482564,24140.3262387,12688.7372788,304.637865318,41.3563747308,11.0631077875,64.4518789266,0.0254984388623,0,0
0.02732,-236.503708146,-12.3358894037,51.718621392,-26.4392637436,6.42261395855,758.052341913,21790.9266128,9643.98834227,304.720526078,42.4646705512,11.0981716717,64.4586409195,0.0262734934735,0,0
0.02734,-237.973472676,-13.4677899706,45.59826032,-15.8799588736,11.0921641869,758.104093765,19020.4727046,5666.11687641,304.720526078,42.4646705512,11.0981716717,64.4586409195,0.0262734934735,0,0
0.02736,-239.508413569,-15.6003177909,38.0701984095,-4.04759224242,11.971116377,758.161775938,16007.3106759,906.453227419,304.803272602,43.5545110908,11.132296797,64.4648043644,0.0311952559165,0,0
0.02738,-241.104240456,-18.6760234623,29.4453305258,8.60470882659,7.66635252168,758.2484464,12903.3917562,-4455.16634283,304.803272602,43.5545110908,11.132296797,64.4648043644,0.0311952559165,0,0
0.0274,-242.743658067,-22.4741890118,20.0209176272,21.7105684986,3.8938404571,758.331546905,9800.45277929,-10227.5691275,304.803272602,43.5545110908,11.132296797,64.4648043644,0.0311952559165,0,0
0.02742,-244.404495615,-26.7127907205,10.1249880021,34.8220314604,6.09036601358,758.373866213,6781.49404257,-16175.6140678,304.884878732,44.6244093786,11.1663328439,64.4707643488,0.0490345702532,0,0
0.02744,-246.072735319,-31.2119057669,0.151577458623,47.357944275,10.012391693,758.425181979,3972.73787133,-22037.4756604,304.884878732,44.6244093786,11.1663328439,64.4707643488,0.0490345702532,0,0
0.02746,-247.743083992,-35.9008884821,-9.48745667758,58.7814866817,13.6008919229,758.471257091,1515.57520389,-27585.686466,304.964854114,45.6739756366,11.2009884514,64.4768766038,0.0839648532757,0,0
0.02748,-249.407212373,-40.6708797625,-18.3992756813,68.6538739095,7.83681751983,758.542961096,-482.972153733,-32614.208186,304.964854114,45.6739756366,11.2009884514,64.4768766038,0.0839648532757,0,0
0.0275,-251.045617495,-45.2727558597,-26.2836467141,76.7602871715,3.5020379012,758.620224073,-2003.55080211,-36964.0316498,304.964854114,45.6739756366,11.2009884514,64.4768766038,0.0839648532757,0,0
0.02752,-252.630331956,-49.3511155076,-32.9437787997,82.9276624643,0.538552355165,758.669300184,-3093.11127637,-40476.0351246,305.043595393,46.7042538955,11.2366736744,64.4833704557,0.0415978772847,0,0
0.02754,-254.134076893,-52.5590822769,-38.2203340317,86.9164773012,4.09205064891,758.732439705,-3807.50814798,-42976.5754001,305.043595393,46.7042538955,11.2366736744,64.4833704557,0.0415978772847,0,0
0.02756,-255.557472289,-54.8995761657,-41.9722035608,88.6375954675,7.65151914375,758.788660835,-4128.47627708,-44418.1786212,305.12199765,47.7168929409,11.273352382,64.4903370179,0.0487225227414,0,0
0.02758,-256.90583435,-56.4343231943,-44.1298665129,88.1213218259,5.28353764989,758.843393417,-4047.79217918,-44810.7048982,305.12199765,47.7168929409,11.273352382,64.4903370179,0.0487225227414,0,0
0.0276,-258.181078654,-57.1823169244,-44.6256718602,85.5690085047,5.3826899434,758.920176135,-3573.98150382,-44209.1111311,305.12199765,47.7168929409,11.273352382,64.4903370179,0.0487225227414,0,0
0.02762,-259.372115139,-56.9993652199,-43.429472918,80.9962252484,6.91424214424,758.950824398,-2755.10132356,-42578.6480082,305.201163044,48.7138440344,11.3105561068,64.4977442767,0.0561985258953,0,0
0.02764,-260.477411934,-55.8610881934,-40.7116269156,74.5389088614,10.7073111986,759.005540745,-1668.93818227,-39971.2658223,305.201163044,48.7138440344,11.3105561068,64.4977442767,0.0561985258953,0,0
0.02766,-261.515579826,-53.9956750421,-36.7201743494,66.6175612411,10.7946810597,759.058240902,-358.840474576,-36592.4601815,305.282286166,49.6968110655,11.3476966643,64.5054575192,0.0652993671443,0,0
0.02768,-262.501230543,-51.581116907,-31.6740943082,57.6298546206,24.4680942124,759.165738771,1132.86741108,-32627.4519484,305.282286166,49.6968110655,11.3476966643,64.5054575192,0.0652993671443,0,0
0.0277,-263.427883882,-48.5308440656,-25.5523682844,46.9998105906,49.1056493977,759.29495351,2813.96899534,-27868.9557398,305.282286166,49.6968110655,11.3476966643,64.5054575192,0.0652993671443,0,0
0.02772,-264.280673761,-44.6530914721,-18.3767893642,33.8462159238,48.5539149264,759.340964811,4667.56413982,-21996.1845506,305.366285285,50.6668852183,11.3842271773,64.5132803688,0.0783823963654,0,0
0.02774,-265.06733706,-40.0395609782,-10.5608916348,18.6248341696,52.2162237684,759.411891712,6575.1722951,-15221.2890609,305.366285285,50.6668852183,11.3842271773,64.5132803688,0.0783823963654,0,0
0.02776,-265.819044129,-35.0758479339,-2.58046405324,2.19559473949,40.9317968104,759.491823172,8460.62395387,-7954.23098516,305.453978038,51.6248696476,11.420375844,64.5209785187,0.0365266599259,0,0
0.02778,-266.544008922,-29.8596456435,5.39917899508,-14.2375196994,-38.4941383689,759.585951737,10242.4271486,-621.335921687,305.453978038,51.6248696476,11.420375844,64.5209785187,0.0365266599259,0,0
0.0278,-267.206968119,-23.9433900401,13.7699248954,-29.0320633264,-12.2588376617,759.713221371,11829.530057,6385.83618077,305.453978038,51.6248696476,11.420375844,64.5209785187,0.0365266599259,0,0
0.02782,-267.848270366,-17.8278480416,21.8818475018,-41.7545608676,36.1905160623,759.794954087,13142.8692922,12746.5359716,305.545392305,52.5704144472,11.4560668591,64.5283424983,0.0262381247762,0,0
0.02784,-268.533395962,-12.3290209714,28.7972741208,-52.2557707739,-6.77094120241,759.87752943,14120.1634069,18132.3493108,305.545392305,52.5704144472,11.4560668591,64.5283424983,0.0262381247762,0,0
0.02786,-269.257091411,-7.37584282839,34.606060296,-59.5412743024,-27.185172998,759.938140041,14720.559069,22245.6939878,305.639764153,53.5017810916,11.4903474511,64.535248989,0.0261999623207,0,0
0.02788,-270.027771325,-3.06873151876,39.244762141,-62.9958037186,20.9289307547,759.999451149,14931.3494902,24857.9853842,305.639764153,53.5017810916,11.4903474511,64.535248989,0.0261999623207,0,0
0.0279,-270.900375653,-0.0916838872944,41.9322099469,-62.8277106783,15.3100664998,760.062943982,14738.2131221,25799.6907068,305.639764153,53.5017810916,11.4903474511,64.535248989,0.0261999623207,0,0
0.02792,-271.882428477,1.465893011,42.3825179966,-59.0162953709,15.2335268448,760.094221872,14109.2167498,25004.2420892,305.735791158,54.4164141006,11.522494877,64.5416940206,0.0270311575743,0,0
0.02794,-272.973376429,1.61580214354,40.6223645464,-51.7111148767,20.1940651202,760.143830136,13093.1602673,22520.1442777,305.735791158,54.4164141006,11.522494877,64.5416940206,0.0270311575743,0,0
0.02796,-274.180943267,0.265932507706,36.7364967868,-41.2791141854,17.066941857,760.200840583,11799.3722775,18455.2821538,305.831898007,55.3113814917,11.5526477206,64.5477984184,0.0264706051279,0,0
0.02798,-275.496381791,-2.46936884624,30.8812027171,-28.1023020103,13.2210978854,760.257005029,10304.0365076,12970.8380037,305.831898007,55.3113814917,11.5526477206,64.5477984184,0.0264706051279,0,0
0.028,-276.90072656,-6.34772628909,23.2480678267,-12.6280747144,10.1637312689,760.313673639,8658.41169411,6277.18518324,305.831898007,55.3113814917,11.5526477206,64.5477984184,0.0264706051279,0,0
0.02802,-301.640004348,-12.5683335145,10.3353260476,5.4331773978,13.0210475776,760.359845982,7063.2333235,-5.96855898038e-13,305.926697533,56.184412109,11.5812124953,64.5537573051,0.0251349789654,0,0
0.02804,-369.427648465,-15.3928186861,4.64497170938,13.0384314408,17.5634737472,760.417480076,10284.3677693,-6.8212102633e-13,305.926697533,56.184412109,11.5812124953,64.5537573051,0.0251349789654,0,0
0.02806,-404.191616754,-16.8413173647,1.9942786063,16.263855532,17.4230027562,760.466574047,13250.8827481,-1.36424205266e-12,305.779464136,56.5095172886,11.5250764458,64.5594250009,0.0250146966093,0,0
0.02808,-424.474221622,-17.6864259009,0.560455727906,17.7320608888,13.0778630029,760.527919149,15061.1941232,0,305.779464136,56.5095172886,11.5250764458,64.5594250009,0.0250146966093,0,0
0.0281,-436.558084411,-18.1899201838,-0.388992831877,18.5360194433,9.39176135058,760.591470958,16190.6046845,-1.36424205266e-12,305.779464136,56.5095172886,11.5250764458,64.5594250009,0.0250146966093,0,0
0.02812,-442.901872915,-18.4542447048,-1.12585538321,19.0461711108,12.0169561899,760.65062326,16909.9999668,-1.36424205266e-12,305.573411106,56.6818735968,11.524450908,64.5645946437,0.0251118316801,0,0
0.02814,-446.79699447,-18.6165414363,-1.72341583654,19.3289014154,16.1440769905,760.720355369,17355.6529709,-2.72848410532e-12,305.573411106,56.6818735968,11.524450908,64.5645946437,0.0251118316801,0,0
0.02816,-450.780150876,-18.7825062865,-2.20732841551,19.4246873316,16.534489741,760.782950036,17639.3596576,-1.36424205266e-12,305.349167724,56.8065091546,11.5580002894,64.5692124996,0.0253928072028,0,0
0.02818,-454.208276101,-18.9253448375,-2.61456380192,19.4215388294,11.8350834852,760.857898563,17812.8189983,1.36424205266e-12,305.349167724,56.8065091546,11.5580002894,64.5692124996,0.0253928072028,0,0
0.0282,-455.28125738,-18.9700523908,-2.98788742179,19.4215018161,7.61777029552,760.93388423,17903.642202,1.36424205266e-12,305.349167724,56.8065091546,11.5580002894,64.5692124996,0.0253928072028,0,0
0.02822,-453.302358293,-18.8875982622,-3.32908878142,19.4127054574,9.99821456083,761.003226964,17872.2560018,0,305.124708386,56.9196710203,11.6253721629,64.5732731178,0.0258217075092,0,0
0.02824,-450.312507987,-18.7630211661,-3.60450843655,19.3070644258,13.8670364263,761.082810767,17707.3483462,-1.36424205266e-12,305.124708386,56.9196710203,11.6253721629,64.5732731178,0.0258217075092,0,0
0.02826,-448.220831872,-18.6758679947,-3.80029413974,19.0797436905,13.888966879,761.156465646,17454.4056047,0,304.892881446,57.024617834,11.7094982439,64.576805579,0.0263826694469,0,0
0.02828,-445.988738204,-18.5828640918,-3.94971183741,18.8003484509,8.98802241985,761.243223196,17145.0279199,-2.72848410532e-12,304.892881446,57.024617834,11.7094982439,64.576805579,0.0263826694469,0,0
0.0283,-441.850032338,-18.4104180141,-4.08227783054,18.5569477584,4.58423044781,761.32843728,16799.2510523,-1.36424205266e-12,304.892881446,57.024617834,11.7094982439,64.576805579,0.0263826694469,0,0
0.02832,-435.235395748,-18.1348081562,-4.19550559705,18.3347684993,7.01021820606,761.405468606,16383.29448,-4.09272615798e-12,304.664470591,57.1405727706,11.8111688285,64.5798621349,0.027065895332,0,0
0.02834,-428.234130715,-17.8430887798,-4.25420117223,18.0437904232,10.7666695189,761.493171694,15889.2580237,2.72848410532e-12,304.664470591,57.1405727706,11.8111688285,64.5798621349,0.027065895332,0,0
0.02836,-422.651515352,-17.6104798063,-4.25038831269,17.6580339622,11.0942562412,761.575190342,15360.0231175,-1.36424205266e-12,304.430857332,57.263548102,11.9153394276,64.5825122968,0.0278678681693,0,0
0.02838,-417.316455232,-17.3881856347,-4.2297844656,17.250361306,6.12286682301,761.669837059,14827.5609955,1.36424205266e-12,304.430857332,57.263548102,11.9153394276,64.5825122968,0.0278678681693,0,0
0.0284,-410.526336426,-17.1052640178,-4.21022227707,16.9050048863,1.62726926866,761.760835991,14306.2852547,0,304.430857332,57.263548102,11.9153394276,64.5825122968,0.0278678681693,0,0
0.02842,-401.799989673,-16.7416662364,-4.18493294923,16.6072511944,4.16781441063,761.842891604,13766.3482654,2.72848410532e-12,304.200169356,57.4052176913,12.0253070922,64.5848314916,0.028788794685,0,0
0.02844,-393.247769565,-16.3853237319,-4.11697629451,16.2657578389,7.9186743517,761.935440706,13200.0769364,2.72848410532e-12,304.200169356,57.4052176913,12.0253070922,64.5848314916,0.028788794685,0,0
0.02846,-386.539860642,-16.1058275267,-4.00519841252,15.8547050227,8.10324271197,762.023262279,12643.463184,1.36424205266e-12,303.963771067,57.5571027727,12.1283527898,64.5868963549,0.0298356291316,0,0
0.02848,-380.333981781,-15.8472492409,-3.89939970491,15.4506504594,3.15526334497,762.120305072,12121.5174283,-2.04636307899e-12,303.963771067,57.5571027727,12.1283527898,64.5868963549,0.0298356291316,0,0
0.0285,-373.016787945,-15.5423661644,-3.80856517328,15.1313691837,-1.26727252752,762.212332834,11640.6875529,6.8212102633e-13,303.963771067,57.5571027727,12.1283527898,64.5868963549,0.0298356291316,0,0
0.02852,-364.177755931,-15.1740731638,-3.72373639027,14.8786603386,1.4728637693,762.296362461,11171.8378214,0,303.728442654,57.7259802148,12.2292513034,64.5887764591,0.0310142445584,0,0
0.02854,-355.934863327,-14.8306193053,-3.60657101504,14.5986729632,5.42463755008,762.389576801,10705.8210181,6.8212102633e-13,303.728442654,57.7259802148,12.2292513034,64.5887764591,0.0310142445584,0,0
0.02856,-349.832139352,-14.5763391397,-3.46820566815,14.2663084096,5.9102006359,762.47844645,10272.6160538,-2.04636307899e-12,303.486548568,57.9015479443,12.3171969369,64.5905334847,0.0323370440281,0,0
0.02858,-344.429117223,-14.3512132176,-3.35853286783,13.9586243387,1.0444926544,762.573068756,9889.92617448,-6.8212102633e-13,303.486548568,57.9015479443,12.3171969369,64.5905334847,0.0323370440281,0,0
0.0286,-338.15818692,-14.089924455,-3.27513703647,13.7482543526,-3.2802065481,762.662282689,9558.40779601,-1.36424205266e-12,303.486548568,57.9015479443,12.3171969369,64.5905334847,0.0323370440281,0,0
0.02862,-330.624627944,-13.7760261643,-3.20436024203,13.6129426449,-0.366313048786,762.745653677,9248.61669344,-6.8212102633e-13,303.243995296,58.0874717399,12.3991706872,64.5922163237,0.0338113881666,0,0
0.02864,-323.933819856,-13.497242494,-3.10583912591,13.4564762634,4.11728326812,762.835207248,8949.56508108,0,303.243995296,58.0874717399,12.3991706872,64.5922163237,0.0338113881666,0,0
0.02866,-319.509232924,-13.3128847052,-2.99817960349,13.2559104713,3.90167011573,762.923699927,8686.58742076,-6.8212102633e-13,302.995014343,58.2737789464,12.4661023245,64.5938636215,0.0354494514741,0,0
0.02868,-315.797220408,-13.158217517,-2.92566077638,13.0901340396,-0.855475771711,763.012325066,8473.19492109,-6.8212102633e-13,302.995014343,58.2737789464,12.4661023245,64.5938636215,0.0354494514741,0,0
0.0287,-311.303816901,-12.9709923709,-2.88197011037,13.0258658364,-5.00758715234,763.096098463,8309.41381419,0,302.995014343,58.2737789464,12.4661023245,64.5938636215,0.0354494514741,0,0
0.02872,-305.612129089,-12.733838712,-2.85216565735,13.0350294648,-2.06608676527,763.179600494,8164.73977028,6.8212102633e-13,302.746459448,58.4639109245,12.5253213676,64.5955012391,0.037256005832,0,0
0.02874,-300.74507953,-12.5310449804,-2.79616928348,13.018722516,3.14687060328,763.265050734,8023.98688586,6.8212102633e-13,302.746459448,58.4639109245,12.5253213676,64.5955012391,0.037256005832,0,0
0.02876,-298.096552605,-12.4206896919,-2.74662403044,12.9578219696,2.64399097399,763.346461405,7913.34302833,-2.04636307899e-12,302.494263084,58.6489331768,12.568673494,64.5971464352,0.039239443337,0,0
0.02878,-296.101453968,-12.337560582,-2.73995490173,12.931673597,-1.99606586778,763.427623069,7846.82246391,0,302.494263084,58.6489331768,12.568673494,64.5971464352,0.039239443337,0,0
0.0288,-293.329208195,-12.2220503415,-2.76244880669,13.0027665246,-5.66076756453,763.509265389,7825.95780606,6.8212102633e-13,302.494263084,58.6489331768,12.568673494,64.5971464352,0.039239443337,0,0
0.02882,-289.309359989,-12.0545566662,-2.79443993248,13.1291811688,-2.58118381629,763.589728176,7811.91909885,0,302.244956996,58.831136701,12.604446175,64.5988059742,0.0414012858778,0,0
0.02884,-286.055390321,-11.9189745967,-2.79721673598,13.2136327868,3.42351049367,763.670819997,7787.6752399,1.36424205266e-12,302.244956996,58.831136701,12.604446175,64.5988059742,0.0414012858778,0,0
0.02886,-284.870055151,-11.8695856313,-2.81921754187,13.2482334444,2.18246624997,763.747014231,7784.41776011,6.8212102633e-13,301.995502531,59.0032294012,12.62618852,64.6004815821,0.0437398115044,0,0
0.02888,-284.162008307,-11.8400836795,-2.88432727567,13.3157443559,-2.35999669271,763.821472948,7819.5833549,1.36424205266e-12,301.995502531,59.0032294012,12.62618852,64.6004815821,0.0437398115044,0,0
0.0289,-282.611310141,-11.7754712559,-2.97399997097,13.474372938,-5.90500960223,763.897985767,7897.56300473,0,301.995502531,59.0032294012,12.62618852,64.6004815821,0.0437398115044,0,0
0.02892,-279.771376398,-11.6571406833,-3.06626749863,13.6785152666,-2.74315599599,763.97631378,7977.42492437,6.8212102633e-13,301.751612674,59.1665887785,12.6423921279,64.6021673371,0.0462569257434,0,0
0.02894,-277.646501623,-11.5686042343,-3.12515495238,13.8304904758,3.93616199705,764.05046766,8037.15994094,6.8212102633e-13,301.751612674,59.1665887785,12.6423921279,64.6021673371,0.0462569257434,0,0
0.02896,-277.465228836,-11.5610512015,-3.2121327583,13.926844963,2.30228480389,764.119953781,8110.38509676,-6.8212102633e-13,301.511101735,59.3153647142,12.647113111,64.6038543678,0.0489464288332,0,0
0.02898,-277.637074472,-11.5682114363,-3.33950479077,14.0506437354,-2.17002353632,764.188681738,8217.51353906,6.8212102633e-13,301.511101735,59.3153647142,12.647113111,64.6038543678,0.0489464288332,0,0
0.029,-276.909938946,-11.5379141227,-3.48447395983,14.2572519273,-5.64980284694,764.26060493,8364.82208635,-1.36424205266e-12,301.511101735,59.3153647142,12.647113111,64.6038543678,0.0489464288332,0,0
0.02902,-274.767318049,-11.448638252,-3.62373068121,14.4984715725,-2.72239952867,764.337806219,8505.80207556,6.8212102633e-13,301.278844582,59.4507956354,12.6488540578,64.6055283376,0.0518095538826,0,0
0.02904,-273.077291104,-11.3782204627,-3.72848788565,14.6766873284,4.6961140811,764.406348724,8610.49616993,6.8212102633e-13,301.278844582,59.4507956354,12.6488540578,64.6055283376,0.0518095538826,0,0
0.02906,-273.083932775,-11.378497199,-3.86979154489,14.7952449319,2.26742396545,764.472486877,8720.27418488,-6.8212102633e-13,301.051721707,59.568109485,12.6418714563,64.6071747597,0.0548326054601,0,0
0.02908,-273.261627366,-11.3859011403,-4.04511672229,14.9380916628,-2.15905163234,764.536792261,8859.55911839,0,301.051721707,59.568109485,12.6418714563,64.6071747597,0.0548326054601,0,0
0.0291,-272.489320019,-11.3537216675,-4.22890972116,15.1565327062,-5.01819748494,764.603640828,9036.26776331,6.8212102633e-13,301.051721707,59.568109485,12.6418714563,64.6071747597,0.0548326054601,0,0
0.02912,-270.239756228,-11.2599898428,-4.39329452385,15.3820553935,-1.83064684102,764.677435356,9184.70486792,0,300.832354323,59.6680738646,12.6337445079,64.6087761436,0.0580181285095,0,0
0.02914,-268.374205753,-11.182258573,-4.51787579876,15.5196365945,6.20638879547,764.73947629,9271.51748526,-6.8212102633e-13,300.832354323,59.6680738646,12.6337445079,64.6087761436,0.0580181285095,0,0
0.02916,-268.113026706,-11.1713761127,-4.68303158977,15.5891276236,3.28445239747,764.804105975,9354.03190048,-1.36424205266e-12,300.616550312,59.7492320025,12.6200603802,64.6103198588,0.0613343732193,0,0
0.02918,-267.967746979,-11.1653227908,-4.87555134198,15.6796296004,-1.13236825079,764.867773475,9462.86923961,-6.8212102633e-13,300.616550312,59.7492320025,12.6200603802,64.6103198588,0.0613343732193,0,0
0.0292,-266.895219817,-11.120634159,-5.06811650273,15.8423698336,-4.03044445949,764.93387991,9608.0397823,-6.8212102633e-13,300.616550312,59.7492320025,12.6200603802,64.6103198588,0.0613343732193,0,0
0.02922,-264.376865204,-11.0157027168,-5.23264865995,16.0104733566,-1.01170289221,765.007041245,9721.47781069,6.8212102633e-13,300.405700968,59.813587702,12.6082237355,64.6117929418,0.0647958860036,0,0
0.02924,-262.148919542,-10.9228716476,-5.36309798582,16.0910434552,7.56019379241,765.067180856,9767.84698832,-6.8212102633e-13,300.405700968,59.813587702,12.6082237355,64.6117929418,0.0647958860036,0,0
0.02926,-261.396730768,-10.8915304487,-5.5397079522,16.1083799524,3.87451042874,765.132538998,9811.0489056,-6.8212102633e-13,300.195590693,59.8608383177,12.5936206643,64.6131880985,0.0683763936242,0,0
0.02928,-260.692160475,-10.8621733531,-5.73666988148,16.1510523469,-0.559664399625,765.195897637,9882.06439664,0,300.195590693,59.8608383177,12.5936206643,64.6131880985,0.0683763936242,0,0
0.0293,-259.102325917,-10.7959302465,-5.92555511725,16.266045793,-3.56897821811,765.269495474,9989.96541779,0,300.195590693,59.8608383177,12.5936206643,64.6131880985,0.0683763936242,0,0
0.02932,-256.11858319,-10.6716076329,-6.07927913704,16.390593473,-0.661868519951,765.340744209,10067.8175686,1.36424205266e-12,299.987201649,59.8925132852,12.5821303828,64.6144975452,0.0720971758115,0,0
0.02934,-253.334345585,-10.5555977327,-6.20355107045,16.436057582,7.93042639326,765.402096757,10081.1682772,-6.8212102633e-13,299.987201649,59.8925132852,12.5821303828,64.6144975452,0.0720971758115,0,0
0.02936,-251.986205862,-10.4994252442,-6.37479512134,16.4237058556,3.71751467973,765.466433897,10094.7373759,6.8212102633e-13,299.777398702,59.9088698598,12.5684704371,64.6157185266,0.0759311419204,0,0
0.02938,-250.711385966,-10.4463077486,-6.56003283188,16.439876333,-0.733887833084,765.529017729,10138.2938443,-1.36424205266e-12,299.777398702,59.9088698598,12.5684704371,64.6157185266,0.0759311419204,0,0
0.0294,-248.646091787,-10.3602538245,-6.73025191077,16.5282210529,-2.61978828731,765.597517374,10219.5177904,-6.8212102633e-13,299.777398702,59.9088698598,12.5684704371,64.6157185266,0.0759311419204,0,0
0.02942,-245.143698038,-10.2143207516,-6.8523596108,16.5881054518,1.13061369553,765.662001386,10234.8581552,6.8212102633e-13,299.568178295,59.9113183303,12.5572166557,64.6168469074,0.0799033755067,0,0
0.02944,-241.667779665,-10.0694908194,-6.95021129703,16.5371231146,9.05148059279,765.724671613,10156.2365602,1.36424205266e-12,299.568178295,59.9113183303,12.5572166557,64.6168469074,0.0799033755067,0,0
0.02946,-239.521599026,-9.98006662608,-7.0956829326,16.4252603209,4.57314490574,765.794001178,10073.750946,-2.04636307899e-12,299.354122193,59.9015144822,12.5448400313,64.6178899135,0.0839462594384,0,0
0.02948,-237.455542864,-9.89398095266,-7.24940481838,16.347676994,0.0841820405053,765.859916881,10024.5905379,1.36424205266e-12,299.354122193,59.9015144822,12.5448400313,64.6178899135,0.0839462594384,0,0
0.0295,-234.718277685,-9.77992823687,-7.38314184818,16.3480010812,-2.58268213215,765.939857644,10017.9580613,6.8212102633e-13,299.354122193,59.9015144822,12.5448400313,64.6178899135,0.0839462594384,0,0
0.02952,-230.806851687,-9.61695215362,-7.4715749285,16.3536808185,1.39120753123,766.005692221,9978.07384681,6.8212102633e-13,299.136301473,59.8800322598,12.5353368923,64.6188545846,0.0881128145168,0,0
0.02954,-227.132450105,-9.46385208769,-7.55774266977,16.2874453699,8.81516375274,766.06553508,9887.15633465,1.36424205266e-12,299.136301473,59.8800322598,12.5353368923,64.6188545846,0.0881128145168,0,0
0.02956,-224.894545223,-9.37060605097,-7.69869813638,16.180078592,4.30324424992,766.134771507,9812.95569604,0,298.913186259,59.8466674942,12.5242606326,64.6197512005,0.0997717430645,0,0
0.02958,-222.840059103,-9.28500246264,-7.84581238499,16.1170410671,-0.21549827978,766.199223084,9780.6493313,6.8212102633e-13,298.913186259,59.8466674942,12.5242606326,64.6197512005,0.0997717430645,0,0
0.0296,-220.24686179,-9.17695257458,-7.96897039306,16.1363702751,-2.93770812648,766.277880448,9794.48144005,-6.8212102633e-13,298.913186259,59.8466674942,12.5242606326,64.6197512005,0.0997717430645,0,0
0.02962,-216.547497511,-9.0228123963,-8.044518711,16.1630730297,0.999134526998,766.341892943,9776.88851023,-6.8212102633e-13,298.688693125,59.8007643871,12.51461368,64.6205842709,0.112681817536,0,0
0.02964,-212.844791626,-8.86853298441,-8.12800638665,16.1186856931,8.44274291687,766.400603344,9708.6574462,0,298.688693125,59.8007643871,12.51461368,64.6205842709,0.112681817536,0,0
0.02966,-210.537553442,-8.77239806007,-8.26910168977,16.0333217895,3.91528774747,766.468104592,9657.6100341,0,298.461321085,59.7419709309,12.5023107103,64.6213609211,0.125650440052,0,0
0.02968,-208.494009804,-8.68725040848,-8.41409478657,15.9922137769,-0.615796534662,766.530779437,9648.38909334,6.8212102633e-13,298.461321085,59.7419709309,12.5023107103,64.6213609211,0.125650440052,0,0
0.0297,-206.031397998,-8.58464158325,-8.53097167776,16.0332819136,-3.36511579189,766.607984271,9684.95226724,-2.04636307899e-12,298.461321085,59.7419709309,12.5023107103,64.6213609211,0.125650440052,0,0
0.02972,-202.541987529,-8.43924948038,-8.59544789263,16.0808687754,-0.104506371827,766.673276821,9688.72792415,0,298.234653169,59.6696967232,12.4902634748,64.6220825391,0.138811784305,0,0
0.02974,-198.70109476,-8.27921228166,-8.66584954062,16.0533233518,7.80510800444,766.7341362,9632.43587767,-1.36424205266e-12,298.234653169,59.6696967232,12.4902634748,64.6220825391,0.138811784305,0,0
0.02976,-196.176137822,-8.17400574258,-8.79346532055,15.9799252068,3.28293338706,766.799040025,9587.93788413,0,298.006752001,59.5848152735,12.4747622127,64.6227541762,0.152006454519,0,0
