time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.02978,-194.017798656,-8.08407494399,-8.92365394243,15.9473939432,-1.23975558949,766.860436775,9583.27778313,0,298.006752001,59.5848152735,12.4747622127,64.6227541762,0.152006454519,0,0
0.0298,-191.571619787,-7.98215082446,-9.02268592112,15.9958112976,-3.94703117147,766.936416047,9623.74972999,0,298.006752001,59.5848152735,12.4747622127,64.6227541762,0.152006454519,0,0
0.02982,-188.234746516,-7.84311443816,-9.06730662557,16.0503000344,-0.867798199663,767.00061972,9632.22299345,0,297.780453858,59.4876085839,12.4587004086,64.6233764917,0.165368287499,0,0
0.02984,-184.376252792,-7.68234386632,-9.12293801481,16.0282982678,7.70514882073,767.061233136,9579.66601597,6.8212102633e-13,297.780453858,59.4876085839,12.4587004086,64.6233764917,0.165368287499,0,0
0.02986,-181.864597727,-7.57769157198,-9.2412785063,15.9549134995,3.43046060184,767.123918276,9537.16566643,-6.8212102633e-13,297.554049652,59.3799098272,12.4391994267,64.6239539181,0.17875545408,0,0
0.02988,-179.88413206,-7.49517216918,-9.36462755844,15.9178236254,-1.07845672052,767.184655259,9534.02313899,6.8212102633e-13,297.554049652,59.3799098272,12.4391994267,64.6239539181,0.17875545408,0,0
0.0299,-177.759431517,-7.40664297989,-9.45542832411,15.9617465147,-4.08542622178,767.254976296,9576.9800838,0,297.554049652,59.3799098272,12.4391994267,64.6239539181,0.17875545408,0,0
0.02992,-174.897964834,-7.28741520143,-9.49254502967,16.0219048546,-1.34501812926,767.32160583,9597.99039905,6.8212102633e-13,297.330395755,59.262237245,12.4195254726,64.6244867555,0.192305510805,0,0
0.02994,-171.266721477,-7.13611339488,-9.54776284264,16.0098032009,7.18701062454,767.379066571,9561.54451716,-6.8212102633e-13,297.330395755,59.262237245,12.4195254726,64.6244867555,0.192305510805,0,0
0.02996,-168.816494797,-7.03402061653,-9.66956345738,15.9444871656,3.44222128422,767.440714168,9532.90978713,6.8212102633e-13,297.108973511,59.1361969349,12.3971322515,64.6249775758,0.205907059508,0,0
0.02998,-166.955572488,-6.956482187,-9.796823696,15.9128095984,-1.0548166386,767.500234179,9542.10979829,-6.8212102633e-13,297.108973511,59.1361969349,12.3971322515,64.6249775758,0.205907059508,0,0
0.03,-165.045898746,-6.87691244775,-9.88886320629,15.9613802888,-4.1577120062,767.568707363,9596.33282523,6.8212102633e-13,297.108973511,59.1361969349,12.3971322515,64.6249775758,0.205907059508,0,0
0.03002,-162.516127227,-6.77150530114,-9.92362872442,16.0287085448,-1.49417269168,767.635612039,9630.02852919,0,296.892194996,59.0011679861,12.3748199679,64.6254251127,0.219670168821,0,0
0.03004,-158.987996905,-6.62449987105,-9.97456365575,16.0226788223,6.4540351388,767.692113795,9602.45172733,6.8212102633e-13,296.892194996,59.0011679861,12.3748199679,64.6254251127,0.219670168821,0,0
0.03006,-156.329547217,-6.51373113402,-10.091196589,15.9604722192,2.75394209669,767.752541489,9575.94276825,-6.8212102633e-13,296.680027245,58.8589184228,12.3502005772,64.6258307449,0.233471445249,0,0
0.03008,-154.230405258,-6.42626688574,-10.210684738,15.9305492411,-1.72345990551,767.810927844,9584.09731272,6.8212102633e-13,296.680027245,58.8589184228,12.3502005772,64.6258307449,0.233471445249,0,0
0.0301,-152.156798719,-6.3398666133,-10.2916552057,15.9803764251,-4.7831206744,767.878305247,9635.62814964,1.36424205266e-12,296.680027245,58.8589184228,12.3502005772,64.6258307449,0.233471445249,0,0
0.03012,-149.582393075,-6.23259971147,-10.3138807798,16.0489968327,-1.84929438957,767.94219506,9667.00164572,-6.8212102633e-13,296.473563876,58.7075924619,12.3252296087,64.6261933521,0.247409937066,0,0
0.03014,-145.961096873,-6.08171236971,-10.3565451138,16.0439962273,5.79021057947,767.999273236,9639.72160763,6.8212102633e-13,296.473563876,58.7075924619,12.3252296087,64.6261933521,0.247409937066,0,0
0.03016,-143.121726949,-5.96340528955,-10.4699769555,15.9776185964,2.83603573498,768.058125135,9611.20598658,0,296.272948832,58.548935237,12.2979757141,64.6265144501,0.261376384665,0,0
0.03018,-140.969493109,-5.87372887954,-10.5891908103,15.9385064381,-1.6187193043,768.116039358,9616.02337068,1.36424205266e-12,296.272948832,58.548935237,12.2979757141,64.6265144501,0.261376384665,0,0
0.0302,-138.973943667,-5.79058098612,-10.6686583871,15.978509406,-4.98004603374,768.177946378,9663.93270661,0,296.272948832,58.548935237,12.2979757141,64.6265144501,0.261376384665,0,0
0.03022,-136.64203802,-5.69341825085,-10.6879091898,16.0469623859,-2.03813927083,768.239637484,9699.63398501,0,296.078494806,58.3803743743,12.270196033,64.6267933163,0.275471215846,0,0
0.03024,-133.250961619,-5.55212340081,-10.7258482258,16.0469796718,5.05158698519,768.298805931,9681.01082419,0,296.078494806,58.3803743743,12.270196033,64.6267933163,0.275471215846,0,0
0.03026,-130.394445804,-5.43310190852,-10.8360377091,15.9831821534,2.6299701371,768.357125672,9657.61011192,0,295.891545008,58.204627016,12.2403232786,64.6270306805,0.289605187528,0,0
0.03028,-128.248012593,-5.34366719138,-10.9528556761,15.9432692732,-1.80238177174,768.41416423,9664.98387917,0,295.891545008,58.204627016,12.2403232786,64.6270306805,0.289605187528,0,0
0.0303,-126.342231464,-5.26425964434,-11.0280112886,15.981396829,-5.12587531327,768.475146338,9713.6281726,6.8212102633e-13,295.891545008,58.204627016,12.2403232786,64.6270306805,0.289605187528,0,0
0.03032,-124.187497107,-5.17447904612,-11.0436837554,16.0482771148,-1.87068688131,768.534449306,9750.84918339,0,295.711197478,58.018861297,12.209638793,64.6272255427,0.303859360384,0,0
0.03034,-120.909864832,-5.03791103467,-11.0843409169,16.0471849986,4.52597439908,768.592643977,9738.12738086,-6.8212102633e-13,295.711197478,58.018861297,12.209638793,64.6272255427,0.303859360384,0,0
0.03036,-117.806203368,-4.90859180699,-11.2037545538,15.976488348,2.94395558795,768.649358387,9716.7976695,0,295.53836689,57.8261372085,12.1772711101,64.62737821,0.318149392387,0,0
0.03038,-115.411160726,-4.80879836359,-11.3337280275,15.9237733885,-1.47340588897,768.706243633,9723.46779916,-1.36424205266e-12,295.53836689,57.8261372085,12.1772711101,64.62737821,0.318149392387,0,0
0.0304,-113.345212042,-4.72271716841,-11.4206071272,15.9477797294,-4.9210955001,768.766070839,9769.58406967,2.04636307899e-12,295.53836689,57.8261372085,12.1772711101,64.62737821,0.318149392387,0,0
0.03042,-111.16951477,-4.63206311541,-11.443994469,16.0043488951,-1.69865484314,768.823193131,9805.44483997,-6.8212102633e-13,295.369994046,57.6221803687,12.1441896185,64.6274878227,0.332548931341,0,0
0.03044,-107.959681474,-4.49832006141,-11.4876574365,15.9961046729,4.13009236048,768.882194841,9793.83651506,0,295.369994046,57.6221803687,12.1441896185,64.6274878227,0.332548931341,0,0
0.03046,-104.6655155,-4.36106314583,-11.6098975028,15.9159288958,3.05017068416,768.939270045,9771.00922567,6.8212102633e-13,295.208156059,57.4119009808,12.1101299156,64.6275547363,0.346963394115,0,0
0.03048,-102.060419518,-4.25251747992,-11.7431199978,15.850606954,-1.35947145894,768.996070124,9773.43631228,-6.8212102633e-13,295.208156059,57.4119009808,12.1101299156,64.6275547363,0.346963394115,0,0
0.0305,-99.868884319,-4.16120351329,-11.8307984968,15.861855165,-4.80815263178,769.055820829,9813.16456862,6.8212102633e-13,295.208156059,57.4119009808,12.1101299156,64.6275547363,0.346963394115,0,0
0.03052,-97.6768525943,-4.0698688581,-11.8543888866,15.9074376383,-1.33814596234,769.109990601,9843.28657476,2.04636307899e-12,295.049317492,57.1908623844,12.0755996229,64.6275786729,0.361467657449,0,0
0.03054,-94.5200978969,-3.93833741237,-11.9015647639,15.8908187202,3.78481954967,769.166889995,9832.22076005,0,295.049317492,57.1908623844,12.0755996229,64.6275786729,0.361467657449,0,0
0.03056,-90.962054436,-3.7900856015,-12.0317647401,15.7986754967,3.52807683847,769.222814875,9809.43021783,6.8212102633e-13,294.896543049,56.9644573253,12.0408991037,64.6275602446,0.375975954131,0,0
0.03058,-88.0370112967,-3.66820880403,-12.1770656059,15.7159580142,-0.883262596299,769.280017352,9809.47245371,0,294.896543049,56.9644573253,12.0408991037,64.6275602446,0.375975954131,0,0
0.0306,-85.6094148617,-3.56705895257,-12.2754135226,15.7095468242,-4.67629705361,769.335347055,9844.78915545,-6.8212102633e-13,294.896543049,56.9644573253,12.0408991037,64.6275602446,0.375975954131,0,0
0.03062,-83.3563994133,-3.47318330889,-12.3071152703,15.7488800892,-1.26365001611,769.386947774,9877.32750329,6.8212102633e-13,294.745221999,56.726151397,12.0059225658,64.6274995094,0.390565666776,0,0
0.03064,-80.3135606277,-3.34639835949,-12.3584647384,15.7355198219,3.27373472238,769.445577388,9876.87880165,6.8212102633e-13,294.745221999,56.726151397,12.0059225658,64.6274995094,0.390565666776,0,0
0.03066,-76.6955380674,-3.19564741948,-12.4919705042,15.6474844229,3.50706835641,769.49921523,9866.52619851,0,294.601023654,56.4824829117,11.9713401721,64.6273961457,0.405158212006,0,0
0.03068,-73.6254239886,-3.06772599953,-12.6414501308,15.5658564471,-0.90749061104,769.555962673,9876.31418759,-6.8212102633e-13,294.601023654,56.4824829117,11.9713401721,64.6273961457,0.405158212006,0,0
0.0307,-71.1203347326,-2.96334728053,-12.741479935,15.5601526346,-4.68858355501,769.610695638,9917.88211319,0,294.601023654,56.4824829117,11.9713401721,64.6273961457,0.405158212006,0,0
0.03072,-68.9104570561,-2.871269044,-12.7710150453,15.6009364404,-1.2850580626,769.660312179,9953.57349669,0,294.459305522,56.2260393036,11.9363420021,64.6272491232,0.4198263269,0,0
0.03074,-66.0455292255,-2.75189705106,-12.8158455637,15.5900746809,3.10630716732,769.717961551,9956.86232271,1.36424205266e-12,294.459305522,56.2260393036,11.9363420021,64.6272491232,0.4198263269,0,0
0.03076,-62.4286787628,-2.60119494845,-12.9430002016,15.5014510742,3.61052880053,769.768532228,9949.97891479,-1.36424205266e-12,294.326170456,55.9644906914,11.9019305592,64.6270577103,0.434468272415,0,0
0.03078,-59.2019137196,-2.46674640498,-13.0906799381,15.4120802933,-0.805987700416,769.825400643,9959.59099288,0,294.326170456,55.9644906914,11.9019305592,64.6270577103,0.434468272415,0,0
0.0308,-56.5834990382,-2.35764579326,-13.1882781315,15.396952783,-4.60153390081,769.879734515,9997.32789028,0,294.326170456,55.9644906914,11.9019305592,64.6270577103,0.434468272415,0,0
0.03082,-54.3790756053,-2.26579481689,-13.2122071346,15.4295960837,-1.21851016717,769.927341924,10026.4482918,0,294.195205528,55.6890537876,11.8665558682,64.6268210381,0.449173453048,0,0
0.03084,-51.6597670821,-2.15249029509,-13.2474432047,15.4127484827,3.17273146219,769.983473598,10024.3387614,6.8212102633e-13,294.195205528,55.6890537876,11.8665558682,64.6268210381,0.449173453048,0,0
0.03086,-48.176368963,-2.00734870679,-13.3632648596,15.3183488429,3.72068580952,770.034211983,10014.1945875,-6.8212102633e-13,294.072558167,55.4088230737,11.8315957714,64.6265390917,0.46382558954,0,0
0.03088,-45.0016430178,-1.87506845907,-13.5015020805,15.2200711029,-0.699227264176,770.091253751,10018.9681088,2.04636307899e-12,294.072558167,55.4088230737,11.8315957714,64.6265390917,0.46382558954,0,0
0.0309,-42.4934186098,-1.77055910874,-13.588592819,15.1961381268,-4.4781896446,770.145420851,10048.9763599,-6.8212102633e-13,294.072558167,55.4088230737,11.8315957714,64.6265390917,0.46382558954,0,0
0.03092,-40.5146545057,-1.6881106044,-13.5996782394,15.2218605632,-1.09848142293,770.191642709,10068.1441112,6.8212102633e-13,293.951410942,55.115420312,11.7949488917,64.6262117133,0.478535596309,0,0
0.03094,-38.1484139971,-1.58951724988,-13.6193488233,15.20047268,3.29080702941,770.246668318,10057.6223317,-6.8212102633e-13,293.951410942,55.115420312,11.7949488917,64.6262117133,0.478535596309,0,0
0.03096,-35.0066604892,-1.45861085372,-13.7194695166,15.1014703826,4.09292057302,770.296863541,10041.7391318,6.8212102633e-13,293.838277778,54.8198327867,11.7585858828,64.6258399513,0.493176047132,0,0
0.03098,-32.0137283275,-1.33390534698,-13.8480185705,14.99256871,-0.334430767425,770.354377474,10039.7769198,6.8212102633e-13,293.838277778,54.8198327867,11.7585858828,64.6258399513,0.493176047132,0,0
0.031,-29.6969853049,-1.2373743877,-13.9266495234,14.9569754941,-4.15535560647,770.408657295,10060.6506781,1.36424205266e-12,293.838277778,54.8198327867,11.7585858828,64.6258399513,0.493176047132,0,0
0.03102,-27.978576404,-1.16577401683,-13.9279046717,14.9731104419,-0.814311677454,770.453564072,10068.9502537,-6.8212102633e-13,293.725785927,54.5134247683,11.7199683304,64.6254245331,0.507882122641,0,0
0.03104,-25.9616923598,-1.08173718166,-13.9355192166,14.9451150919,3.56637989311,770.507466904,10049.4075907,1.36424205266e-12,293.725785927,54.5134247683,11.7199683304,64.6254245331,0.507882122641,0,0
0.03106,-23.1348771659,-0.963953215244,-14.0229507895,14.8408959442,4.11199275211,770.556077608,10027.7891298,0,293.620787166,54.2082835347,11.6817712288,64.6249676059,0.522508454702,0,0
0.03108,-20.0996505026,-0.83748543761,-14.1437532442,14.7226738768,-0.326407839119,770.614084957,10020.1023306,-6.8212102633e-13,293.620787166,54.2082835347,11.6817712288,64.6249676059,0.522508454702,0,0
0.0311,-17.6503447566,-0.735431031524,-14.2158396706,14.6775014078,-4.13898786778,770.668475851,10033.4400941,-1.36424205266e-12,293.620787166,54.2082835347,11.6817712288,64.6249676059,0.522508454702,0,0
0.03112,-15.8605016649,-0.660854236039,-14.2096171636,14.6863369451,-0.801660769427,770.712078295,10032.9225869,-1.36424205266e-12,293.515374829,53.8943437396,11.6413452237,64.6244705976,0.53721358073,0,0
0.03114,-13.8837460736,-0.578489419734,-14.2080387538,14.6540796772,3.57243602075,770.764842601,10006.6815942,6.8212102633e-13,293.515374829,53.8943437396,11.6413452237,64.6244705976,0.53721358073,0,0
0.03116,-11.1760141109,-0.465667254622,-14.2857608886,14.5473522537,4.35992325303,770.812118286,9982.20642609,0,293.416745833,53.5838017195,11.6021017941,64.6239364338,0.551826534382,0,0
0.03118,-8.08790916824,-0.336996215343,-14.4035403276,14.4211657952,-0.0890171026416,770.870732279,9973.09351942,-6.8212102633e-13,293.416745833,53.5838017195,11.6021017941,64.6239364338,0.551826534382,0,0
0.0312,-5.54827501834,-0.231178125764,-14.4750057632,14.366874684,-3.94539831938,770.925349082,9983.67176055,0,293.416745833,53.5838017195,11.6021017941,64.6239364338,0.551826534382,0,0
0.03122,-3.73031257154,-0.155429690481,-14.4673448103,14.3689351679,-0.643553598414,770.967510072,9979.06853056,0,293.317454434,53.2655191085,11.5607740386,64.6233666823,0.566526012363,0,0
0.03124,-1.82416605383,-0.0760069189096,-14.4623581329,14.3332777496,3.72143682587,771.01893604,9950.60234067,6.8212102633e-13,293.317454434,53.2655191085,11.5607740386,64.6233666823,0.566526012363,0,0
0.03126,0.731919130324,0.0304966304302,-14.5352037885,14.2259000261,4.2496336774,771.063813403,9927.58345844,0,293.224913588,52.9514470088,11.5211493726,64.6227644649,0.581119507718,0,0
0.03128,3.9831760789,0.165965669954,-14.6527177817,14.0956701642,-0.210184772129,771.122814837,9922.02240894,6.8212102633e-13,293.224913588,52.9514470088,11.5211493726,64.6227644649,0.581119507718,0,0
0.0313,6.84116266922,0.285048444551,-14.7257897102,14.0366365299,-4.05671808433,771.177530677,9934.97520665,-1.36424205266e-12,293.224913588,52.9514470088,11.5211493726,64.6227644649,0.581119507718,0,0
0.03132,8.92869006518,0.372028752716,-14.7188645794,14.0361308241,-0.753796551665,771.218181956,9931.11236191,0,293.131577968,52.6288501325,11.4794453154,64.6221308779,0.595808145816,0,0
0.03134,10.9842181869,0.457675757789,-14.7126851315,14.000962737,3.60673873489,771.268193532,9904.78868259,0,293.131577968,52.6288501325,11.4794453154,64.6221308779,0.595808145816,0,0
0.03136,13.5506771667,0.564611548612,-14.7828209177,13.8966059779,4.38850159492,771.31258493,9887.1897166,1.36424205266e-12,293.044371599,52.3092329115,11.4398718743,64.621468693,0.610374514286,0,0
0.03138,16.8997004963,0.704154187347,-14.9034067649,13.7645459129,-0.0791899367566,771.369980613,9889.68217222,6.8212102633e-13,293.044371599,52.3092329115,11.4398718743,64.621468693,0.610374514286,0,0
0.0314,19.9468259246,0.831117746857,-14.982454741,13.7016336857,-3.9640229074,771.424837209,9909.58733842,6.8212102633e-13,293.044371599,52.3092329115,11.4398718743,64.621468693,0.610374514286,0,0
0.03142,22.1692791382,0.923719964092,-14.9805129263,13.6991373589,-0.690308161858,771.463828351,9910.44937162,0,292.956060158,51.9797006992,11.3976528215,64.6207780157,0.625036165969,0,0
0.03144,24.2513314581,1.01047214409,-14.9768897361,13.6650759049,3.66495397989,771.512245574,9889.50191058,-6.8212102633e-13,292.956060158,51.9797006992,11.3976528215,64.6207780157,0.625036165969,0,0
0.03146,26.7171904315,1.11321626798,-15.0472069873,13.5647953964,4.70521964884,771.55543554,9879.87270535,-1.36424205266e-12,292.87307629,51.6522192448,11.3573132061,64.6200608765,0.639557245804,0,0
0.03148,30.1330421868,1.25554342445,-15.1709927162,13.43431197,-0.281523305036,771.610542375,9893.18753744,0,292.87307629,51.6522192448,11.3573132061,64.6200608765,0.639557245804,0,0
0.0315,33.4952756619,1.39563648591,-15.2555658599,13.3710928597,-4.15180801233,771.665408489,9923.18916405,1.36424205266e-12,292.87307629,51.6522192448,11.3573132061,64.6200608765,0.639557245804,0,0
0.03152,36.0123318213,1.50051382589,-15.2580641958,13.3697834991,-0.871597897669,771.702740582,9931.46821335,0,292.788421429,51.3141558538,11.3136730076,64.6193160876,0.654174699387,0,0
0.03154,38.2707973588,1.59461655662,-15.2564716934,13.3395055324,3.48322972314,771.749568105,9917.88332029,2.04636307899e-12,292.788421429,51.3141558538,11.3136730076,64.6193160876,0.654174699387,0,0
0.03156,40.7681342868,1.69867226195,-15.3264756383,13.2455166687,5.35813315131,771.789835958,9917.52131441,0,292.707967276,50.9779115814,11.2721062224,64.6185447212,0.668634543725,0,0
0.03158,44.1601382068,1.84000575862,-15.4540215243,13.1173667296,-0.205388660119,771.844367947,9942.66509722,6.8212102633e-13,292.707967276,50.9779115814,11.2721062224,64.6185447212,0.668634543725,0,0
0.0316,47.6592251884,1.98580104952,-15.5457354439,13.053157912,-4.10818262916,771.899303596,9983.95746663,1.36424205266e-12,292.707967276,50.9779115814,11.2721062224,64.6185447212,0.668634543725,0,0
0.03162,50.2810996329,2.09504581804,-15.5529037719,13.0517374107,-0.998995533639,771.938443005,9999.11717174,6.8212102633e-13,292.625832528,50.632060772,11.2267687964,64.6177442183,0.683183764863,0,0
0.03164,52.5228244831,2.18845102013,-15.5487244987,13.0231919576,3.35568228491,771.984029855,9987.73632403,-1.36424205266e-12,292.625832528,50.632060772,11.2267687964,64.6177442183,0.683183764863,0,0
0.03166,54.8687908832,2.28619962013,-15.6116529184,12.933394577,5.70996182988,772.023718106,9989.35466,-6.8212102633e-13,292.547648031,50.2899594467,11.1839107572,64.6169151841,0.697547529388,0,0
0.03168,58.1069562153,2.42112317564,-15.7331832463,12.8079628819,-0.579404475569,772.074509136,10018.5313362,-1.36424205266e-12,292.547648031,50.2899594467,11.1839107572,64.6169151841,0.697547529388,0,0
0.0317,61.785452233,2.57439384304,-15.8220420035,12.7431919137,-4.12665786359,772.133623363,10064.4829672,6.8212102633e-13,292.547648031,50.2899594467,11.1839107572,64.6169151841,0.697547529388,0,0
0.03172,64.6612850715,2.69422021131,-15.8235455985,12.7318257749,-1.00367098807,772.171246955,10073.82733,-6.8212102633e-13,292.468471826,49.9409843541,11.1376025948,64.6160546309,0.71198890496,0,0
0.03174,67.0878336864,2.7953264036,-15.8096247895,12.6879799669,3.35400856965,772.215910829,10049.8301118,-6.8212102633e-13,292.468471826,49.9409843541,11.1376025948,64.6160546309,0.71198890496,0,0
0.03176,69.4933627164,2.89555677985,-15.8602346778,12.583486598,6.54038568945,772.253722893,10038.6102735,6.8212102633e-13,292.391707236,49.5971781261,11.094703803,64.615164422,0.726209870558,0,0
0.03178,72.6309026742,3.02628761142,-15.9729362592,12.4409479624,-0.323893055383,772.303645076,10057.6870956,0,292.391707236,49.5971781261,11.094703803,64.615164422,0.726209870558,0,0
0.0318,76.3968162241,3.18320067601,-16.0579655542,12.3564254553,-3.93481158236,772.363722966,10096.1345836,0,292.391707236,49.5971781261,11.094703803,64.615164422,0.726209870558,0,0
0.03182,79.3753868583,3.30730778576,-16.0557293983,12.328145744,-0.860647812308,772.400170972,10096.9898109,0,292.313154165,49.2480471481,11.0481689899,64.6142427849,0.740488738865,0,0
0.03184,81.8108422871,3.4087850953,-16.036068652,12.2720893342,3.49357193923,772.443772047,10065.1077664,0,292.313154165,49.2480471481,11.0481689899,64.6142427849,0.740488738865,0,0
0.03186,84.0987943926,3.50411643302,-16.0791164696,12.1601842081,7.14648279991,772.482347597,10048.4855614,0,292.236215063,48.9047820003,11.0054007038,64.6132925433,0.754539874222,0,0
0.03188,86.9972758184,3.62488649243,-16.185559542,12.0119856293,-0.453978239426,772.527013845,10065.5985247,-6.8212102633e-13,292.236215063,48.9047820003,11.0054007038,64.6132925433,0.754539874222,0,0
0.0319,90.862612753,3.78594219804,-16.2688138414,11.9203653968,-4.07572139973,772.587697835,10106.4665598,-6.8212102633e-13,292.236215063,48.9047820003,11.0054007038,64.6132925433,0.754539874222,0,0
0.03192,94.0367075309,3.91819614712,-16.2628976652,11.8868410161,-1.25765259379,772.625105675,10107.1461806,0,292.157932216,48.5570400959,10.9587194241,64.6123120121,0.768647512438,0,0
0.03194,96.5644846166,4.02352019236,-16.2308894554,11.8282978747,3.09644622534,772.668273502,10068.9388288,1.36424205266e-12,292.157932216,48.5570400959,10.9587194241,64.6123120121,0.768647512438,0,0
0.03196,98.8095975325,4.11706656386,-16.2574104911,11.7176780326,7.35626715408,772.706272976,10045.3826746,0,292.080545292,48.2150597456,10.9167193866,64.6113044587,0.78251560288,0,0
0.03198,101.440376626,4.22668235941,-16.3498743151,11.5703842542,-0.447598199388,772.747409349,10057.3686163,-6.8212102633e-13,292.080545292,48.2150597456,10.9167193866,64.6113044587,0.78251560288,0,0
0.032,105.105392416,4.37939135065,-16.4244875232,11.4773566783,-3.95845587791,772.808064152,10096.1418078,1.36424205266e-12,292.080545292,48.2150597456,10.9167193866,64.6113044587,0.78251560288,0,0
0.03202,108.122450369,4.5051020987,-16.4113798201,11.4408331975,-1.14688212433,772.84403111,10092.5279226,1.36424205266e-12,292.001847592,47.8700453191,10.8706325438,64.6102686892,0.796420565474,0,0
0.03204,110.431251977,4.6013021657,-16.3716879168,11.380322418,3.20645567746,772.886451256,10049.1812449,6.8212102633e-13,292.001847592,47.8700453191,10.8706325438,64.6102686892,0.796420565474,0,0
0.03206,112.358237678,4.68159323658,-16.389848101,11.2709495187,7.42096961687,772.923914857,10021.8897374,-6.8212102633e-13,291.923285916,47.5319674104,10.8289966353,64.6092084824,0.810085808676,0,0
0.03208,114.520937666,4.77170573607,-16.4754219464,11.126664231,-0.434267339917,772.965155111,10032.2726604,2.04636307899e-12,291.923285916,47.5319674104,10.8289966353,64.6092084824,0.810085808676,0,0
0.0321,117.899095135,4.91246229729,-16.547537614,11.0356537517,-3.94013,773.024272773,10073.7345753,0,291.923285916,47.5319674104,10.8289966353,64.6092084824,0.810085808676,0,0
0.03212,120.78071963,5.03252998456,-16.5331259023,11.0023273456,-1.29851339834,773.06241133,10073.323612,0,291.843660403,47.1932951182,10.78215399,64.6081226241,0.823789816907,0,0
0.03214,122.915703881,5.12148766169,-16.4872503074,10.9472576041,3.05279499579,773.104245919,10029.6361828,-6.8212102633e-13,291.843660403,47.1932951182,10.78215399,64.6081226241,0.823789816907,0,0
0.03216,124.583195579,5.19096648246,-16.4966191439,10.8465111859,7.28182071455,773.141108,10001.5531466,-6.8212102633e-13,291.764001486,46.8637594071,10.739793172,64.6070146986,0.837263009346,0,0
0.03218,126.388210135,5.26617542229,-16.5723373925,10.7141444386,-0.860107308124,773.179800186,10012.0286708,-6.8212102633e-13,291.764001486,46.8637594071,10.739793172,64.6070146986,0.837263009346,0,0
0.0322,129.69918665,5.40413277708,-16.6367036231,10.6349527716,-4.48239082688,773.238849629,10058.0826952,6.8212102633e-13,291.764001486,46.8637594071,10.739793172,64.6070146986,0.837263009346,0,0
0.03222,132.854210072,5.53559208632,-16.6132175164,10.6039754068,-2.07209807622,773.27832649,10058.0656901,0,291.68423651,46.5373075955,10.6924266563,64.605883232,0.850769845683,0,0
0.03224,135.274413444,5.6364338935,-16.5498543982,10.5463273909,2.29122793048,773.320375483,10005.4101378,0,291.68423651,46.5373075955,10.6924266563,64.605883232,0.850769845683,0,0
0.03226,137.142647583,5.71427698264,-16.5383181898,10.4436858408,6.63478682409,773.357062955,9965.74809412,-1.36424205266e-12,291.603243178,46.2216363809,10.6515049814,64.6047324163,0.864040136596,0,0
0.03228,138.947944714,5.78949769642,-16.596003536,10.3087592328,-0.774045137091,773.394444634,9965.18721275,-1.36424205266e-12,291.603243178,46.2216363809,10.6515049814,64.6047324163,0.864040136596,0,0
0.0323,142.243020496,5.92679252065,-16.648742704,10.2244990515,-4.84820166215,773.450859716,10004.3492174,0,291.603243178,46.2216363809,10.6515049814,64.6047324163,0.864040136596,0,0
0.03232,145.604500555,6.0668541898,-16.6180215242,10.1856610511,-2.42225448048,773.489389133,10001.1132045,6.8212102633e-13,291.521731837,45.9117421173,10.606606218,64.6035618944,0.8773163556,0,0
0.03234,148.236914626,6.17653810941,-16.5490655259,10.1213352927,1.95956601602,773.530950822,9947.10290168,1.36424205266e-12,291.521731837,45.9117421173,10.606606218,64.6035618944,0.8773163556,0,0
0.03236,150.233592227,6.25973300944,-16.5327210816,10.0154554369,6.32246685028,773.567154057,9907.78731168,1.36424205266e-12,291.438833807,45.6135366042,10.5694867424,64.6023759968,0.890369711203,0,0
0.03238,152.007905473,6.33366272804,-16.5879459899,9.87957695956,-0.558025768159,773.604244873,9909.15063883,0,291.438833807,45.6135366042,10.5694867424,64.6023759968,0.890369711203,0,0
0.0324,155.210229004,6.46709287517,-16.6425047913,9.79473887666,-5.04282688769,773.657527569,9953.59597555,-6.8212102633e-13,291.438833807,45.6135366042,10.5694867424,64.6023759968,0.890369711203,0,0
0.03242,158.62752592,6.60948024667,-16.6164757712,9.75659687167,-2.74455778978,773.698449779,9959.60828889,-1.36424205266e-12,291.356937739,45.32263361,10.5286929286,64.6011739104,0.9034203319,0,0
0.03244,161.277915339,6.71991313912,-16.5485852139,9.69535654265,1.6555437689,773.739425949,9912.30824805,0,291.356937739,45.32263361,10.5286929286,64.6011739104,0.9034203319,0,0
0.03246,163.197725381,6.79990522422,-16.5312273608,9.59594568408,6.03740748308,773.775049727,9878.45670443,2.04636307899e-12,291.275442442,45.044123417,10.4966353364,64.5999589472,0.912985457251,0,0
0.03248,164.715895296,6.86316230402,-16.5875769209,9.46729329155,-0.00986562028483,773.810425371,9885.12833251,6.8212102633e-13,291.275442442,45.044123417,10.4966353364,64.5999589472,0.912985457251,0,0
0.0325,167.597871314,6.98324463809,-16.6487571134,9.38619299094,-4.92914385368,773.861095524,9937.13851101,0,291.275442442,45.044123417,10.4966353364,64.5999589472,0.912985457251,0,0
0.03252,171.103823002,7.12932595843,-16.6305913483,9.34060964773,-2.91010868588,773.902744501,9951.62029936,0,291.197332346,44.7746126398,10.4605915279,64.5987294775,0.917176598331,0,0
0.03254,173.924488803,7.24685370014,-16.5622939458,9.26765419242,1.50290464044,773.94334555,9905.18120466,-6.8212102633e-13,291.197332346,44.7746126398,10.4605915279,64.5987294775,0.917176598331,0,0
0.03256,175.958196679,7.33159152831,-16.5403445144,9.15795977133,5.89780101767,773.978602324,9868.88299597,6.8212102633e-13,291.119474664,44.5162836977,10.433306381,64.5974883321,0.921206262024,0,0
0.03258,177.453172438,7.3938821849,-16.5920967715,9.02130928529,0.357080376515,774.014136896,9872.42856621,0,291.119474664,44.5162836977,10.433306381,64.5974883321,0.921206262024,0,0
0.0326,180.180534991,7.5075222913,-16.6518055491,8.93289475585,-4.86222132084,774.060761403,9922.61106525,2.04636307899e-12,291.119474664,44.5162836977,10.433306381,64.5974883321,0.921206262024,0,0
0.03262,183.718763359,7.65494847329,-16.6368396819,8.87867893922,-2.56093056409,774.09974664,9941.12665048,6.8212102633e-13,291.04442699,44.266841424,10.4013177633,64.5962341712,0.925126498638,0,0
0.03264,186.631183687,7.77629932027,-16.5811898486,8.80025330218,1.8573033498,774.138699513,9908.42750628,2.72848410532e-12,291.04442699,44.266841424,10.4013177633,64.5962341712,0.925126498638,0,0
0.03266,188.701895382,7.86257897426,-16.5757591792,8.68957316214,6.25505746337,774.172330196,9890.03093358,6.8212102633e-13,290.969660961,44.0276176387,10.3771856287,64.5949685304,0.928892554798,0,0
0.03268,190.169455386,7.92372730773,-16.6431222185,8.55802338751,0.212383613779,774.206113361,9912.44966231,-6.8212102633e-13,290.969660961,44.0276176387,10.3771856287,64.5949685304,0.928892554798,0,0
0.0327,192.861529474,8.0358970614,-16.7137330745,8.47749550618,-4.40502220014,774.257387861,9979.01867815,-1.36424205266e-12,290.969660961,44.0276176387,10.3771856287,64.5949685304,0.928892554798,0,0
0.03272,196.453598487,8.1855666036,-16.704342434,8.41371275995,-1.96312218721,774.292684632,10003.8988603,-1.36424205266e-12,290.89931078,43.7978002697,10.3470759434,64.5936878639,0.932546883994,0,0
0.03274,199.418869181,8.3091195492,-16.6560718922,8.32099144036,2.4505197469,774.330341851,9976.92233071,-2.04636307899e-12,290.89931078,43.7978002697,10.3470759434,64.5936878639,0.932546883994,0,0
0.03276,201.463526449,8.39431360202,-16.6586392017,8.19788124652,6.84054157333,774.362716019,9964.32042804,6.8212102633e-13,290.828791754,43.5780866721,10.3233904813,64.5923930116,0.936039280302,0,0
0.03278,202.869814401,8.45290893339,-16.7304547444,8.06111998843,-0.0528270200608,774.397041099,9992.1945806,-1.36424205266e-12,290.828791754,43.5780866721,10.3233904813,64.5923930116,0.936039280302,0,0
0.0328,205.554744662,8.56478102759,-16.7988357283,7.97990521392,-4.40253031531,774.4454571,10061.6458344,6.8212102633e-13,290.828791754,43.5780866721,10.3233904813,64.5923930116,0.936039280302,0,0
0.03282,209.349408412,8.72289201718,-16.785783343,7.9046979227,-1.69480489069,774.478105132,10088.0548039,6.8212102633e-13,290.763202288,43.369204555,10.2925273392,64.5910799354,0.939411208932,0,0
0.03284,212.573333731,8.8572222388,-16.7405399847,7.80010005517,2.71115044845,774.514523871,10068.9030153,6.8212102633e-13,290.763202288,43.369204555,10.2925273392,64.5910799354,0.939411208932,0,0
0.03286,214.807413032,8.95030887632,-16.7486956232,7.66870077129,7.09250938721,774.545700107,10066.4593339,6.8212102633e-13,290.697678882,43.1704028984,10.2679938811,64.5897488801,0.942621715492,0,0
0.03288,216.329441368,9.01372672366,-16.8245627594,7.53034202753,-0.30416572269,774.57853324,10104.4615811,-1.36424205266e-12,290.697678882,43.1704028984,10.2679938811,64.5897488801,0.942621715492,0,0
0.0329,219.097676408,9.12906985032,-16.892520647,7.4500306942,-4.37608923886,774.627406621,10180.8030597,-1.36424205266e-12,290.697678882,43.1704028984,10.2679938811,64.5897488801,0.942621715492,0,0
0.03292,222.990992533,9.29129135556,-16.8749875285,7.36928853397,-1.70424857534,774.659384363,10209.5931033,0,290.639051166,42.983576688,10.2361457233,64.5883948034,0.945705601718,0,0
0.03294,226.250349527,9.42709789695,-16.822888995,7.25985712858,2.69578115868,774.695358273,10190.0470661,6.8212102633e-13,290.639051166,42.983576688,10.2361457233,64.5883948034,0.945705601718,0,0
0.03296,228.409839686,9.51707665359,-16.8231539388,7.12736734882,6.96239443811,774.726572861,10185.4229233,1.36424205266e-12,290.581902004,42.807771021,10.2112885036,64.5870180074,0.948622199941,0,0
0.03298,229.821534638,9.57589727659,-16.8870906214,6.99625705047,-1.09613999595,774.759900366,10219.6620246,-6.8212102633e-13,290.581902004,42.807771021,10.2112885036,64.5870180074,0.948622199941,0,0
0.033,232.522718001,9.68844658337,-16.936144498,6.91898547059,-4.4618814968,774.811526084,10285.7123424,0,290.581902004,42.807771021,10.2112885036,64.5870180074,0.948622199941,0,0
0.03302,236.342348274,9.84759784474,-16.8970475454,6.82850476491,-1.56824074335,774.841353548,10298.7330333,0,290.533295874,42.6460082927,10.1804220416,64.5856142976,0.951403277695,0,0
0.03304,239.463783267,9.97765763611,-16.8291779881,6.70942019332,2.83175908654,774.87722639,10266.9888718,1.36424205266e-12,290.533295874,42.6460082927,10.1804220416,64.5856142976,0.951403277695,0,0
0.03306,241.387829821,10.0578262425,-16.8169486123,6.57116937549,7.13892372665,774.908192001,10251.5975116,6.8212102633e-13,290.486073372,42.4956801635,10.15730523,64.5841857316,0.95401542238,0,0
0.03308,242.509699845,10.1045708269,-16.8680658946,6.44152989874,-1.12213795965,774.939409298,10275.0553454,4.09272615798e-12,290.486073372,42.4956801635,10.15730523,64.5841857316,0.95401542238,0,0
0.0331,244.946153294,10.2060897206,-16.9009601099,6.36135298339,-4.57256848197,774.988366147,10326.5647632,0,290.486073372,42.4956801635,10.15730523,64.5841857316,0.95401542238,0,0
0.03312,248.684140703,10.361839196,-16.8455910523,6.26031111062,-1.68689932232,775.017757837,10327.995471,0,290.447700307,42.36058407,10.1283181379,64.5827296686,0.956488529491,0,0
0.03314,251.775665711,10.490652738,-16.762884298,6.13159530913,2.7148637048,775.053868797,10287.4691014,6.8212102633e-13,290.447700307,42.36058407,10.1283181379,64.5827296686,0.956488529491,0,0
0.03316,253.615520534,10.5673133556,-16.7373964633,5.98804152036,6.44248207924,775.085116368,10263.9646361,1.36424205266e-12,290.409682811,42.2359624468,10.1076520156,64.5812493988,0.95879628489,0,0
0.03318,254.666612406,10.6111088502,-16.7725521484,5.86198458087,-1.30871005693,775.119959029,10278.6479959,0,290.409682811,42.2359624468,10.1076520156,64.5812493988,0.95879628489,0,0
0.0332,257.112119904,10.713004996,-16.7836729205,5.77479663583,-4.72617994061,775.167683805,10315.4022943,2.04636307899e-12,290.409682811,42.2359624468,10.1076520156,64.5812493988,0.95879628489,0,0
0.03322,260.845955396,10.8685814748,-16.7085161662,5.66018967051,-1.53411849575,775.195929198,10304.1197485,6.8212102633e-13,290.379227217,42.126312543,10.0822166128,64.5797436017,0.960960869082,0,0
0.03324,263.875284435,10.9948035181,-16.6161215218,5.52135733173,2.87373743865,775.231972651,10259.1980547,-6.8212102633e-13,290.379227217,42.126312543,10.0822166128,64.5797436017,0.960960869082,0,0
0.03326,265.562167148,11.0650902978,-16.5863882879,5.3732559394,6.11963655246,775.261359745,10233.993099,1.36424205266e-12,290.347244365,42.0258350853,10.0651966361,64.5782164413,0.962962280502,0,0
0.03328,266.427096857,11.1011290357,-16.6176657295,5.24981292385,-1.07271504718,775.29719486,10246.6179816,-1.36424205266e-12,290.347244365,42.0258350853,10.0651966361,64.5782164413,0.962962280502,0,0
0.0333,268.71425204,11.1964271684,-16.6219595883,5.15733525803,-4.62707359375,775.343220107,10277.9430925,-6.8212102633e-13,290.347244365,42.0258350853,10.0651966361,64.5782164413,0.962962280502,0,0
0.03332,272.327892691,11.3469955288,-16.5394772091,5.03435593251,-1.46605046722,775.371487112,10263.6804848,-6.8212102633e-13,290.322152206,41.9406381612,10.0427920802,64.5766669203,0.96481838544,0,0
0.03334,275.21745352,11.4673938967,-16.4407093135,4.8901622242,2.94459420817,775.407695214,10217.0815702,-1.36424205266e-12,290.322152206,41.9406381612,10.0427920802,64.5766669203,0.96481838544,0,0
0.03336,276.696571407,11.5290238086,-16.4062187251,4.74205306142,5.36081984978,775.438191168,10189.6672817,6.8212102633e-13,290.294754158,41.8643547047,10.028296384,64.5750994047,0.966512726252,0,0
0.03338,277.401802594,11.5584084414,-16.4291479097,4.62489964113,-1.08736150282,775.476403248,10197.6816823,0,290.294754158,41.8643547047,10.028296384,64.5750994047,0.966512726252,0,0
0.0334,279.622591718,11.6509413216,-16.4196354163,4.52582158043,-4.63458200833,775.521044457,10219.9661247,-2.04636307899e-12,290.294754158,41.8643547047,10.028296384,64.5750994047,0.966512726252,0,0
0.03342,283.156062967,11.7981692903,-16.32591334,4.39372188185,-1.21135849823,775.548079502,10200.8888871,0,290.273946378,41.8040306333,10.0086327202,64.573513526,0.96805837942,0,0
0.03344,285.916524397,11.9131885165,-16.2250748932,4.24517426512,3.20144541638,775.584099077,10156.7668911,-6.8212102633e-13,290.273946378,41.8040306333,10.0086327202,64.573513526,0.96805837942,0,0
0.03346,287.190892856,11.9662872023,-16.1935581154,4.09875672674,5.12854883189,775.613820772,10133.3558532,6.8212102633e-13,290.251240348,41.7522570308,9.99646241831,64.5719135937,0.96944490114,0,0
0.03348,287.696427853,11.9873511605,-16.2188580445,3.9872120803,-0.757976523495,775.651006616,10143.4993029,-6.8212102633e-13,290.251240348,41.7522570308,9.99646241831,64.5719135937,0.96944490114,0,0
0.0335,289.761864942,12.0734110393,-16.2089971055,3.8849214831,-4.62977258986,775.690356978,10166.1949492,6.8212102633e-13,290.251240348,41.7522570308,9.99646241831,64.5719135937,0.96944490114,0,0
0.03352,293.324019076,12.2218341282,-16.1166585892,3.74796353393,-1.24804254632,775.717006151,10156.0114605,-6.8212102633e-13,290.236930822,41.7169872268,9.97834768567,64.5702989125,0.970681194849,0,0
0.03354,296.209103856,12.342045994,-16.0197575997,3.59768277412,3.16391443733,775.752770011,10125.6493011,6.8212102633e-13,290.236930822,41.7169872268,9.97834768567,64.5702989125,0.970681194849,0,0
0.03356,297.582412291,12.3992671788,-15.9939848518,3.45503275993,4.26138648159,775.783425467,10115.6791052,0,290.22315546,41.6888332206,9.96769012603,64.5686722711,0.971761386462,0,0
0.03358,298.2534526,12.4272271917,-16.0207258717,3.35285863958,-1.19698550539,775.819146008,10136.1910605,-6.8212102633e-13,290.22315546,41.6888332206,9.96769012603,64.5686722711,0.971761386462,0,0
0.0336,300.518621968,12.5216092487,-16.0085157207,3.25670052752,-5.02343853067,775.856335935,10168.0649299,2.72848410532e-12,290.22315546,41.6888332206,9.96769012603,64.5686722711,0.971761386462,0,0
0.03362,304.207928964,12.6753303735,-15.9140497147,3.12783227382,-1.60797196551,775.882690533,10168.9035151,0,290.220517636,41.6763015004,9.95240850374,64.5670316329,0.972688820695,0,0
0.03364,307.111822088,12.7963259204,-15.8166811215,2.98986462075,2.8135762733,775.918435106,10148.463581,-6.8212102633e-13,290.220517636,41.6763015004,9.95240850374,64.5670316329,0.972688820695,0,0
0.03366,308.400852197,12.8500355082,-15.7921550423,2.86453327785,3.49220323159,775.948660658,10145.3069842,0,290.221109194,41.6702136659,9.94614967133,64.5653785413,0.973459528589,0,0
0.03368,309.009958803,12.8754149501,-15.8168555934,2.77441175021,-1.24718663423,775.984622495,10167.5181975,0,290.221109194,41.6702136659,9.94614967133,64.5653785413,0.973459528589,0,0
0.0337,311.242903025,12.9684542927,-15.7992224736,2.67710252586,-5.07807189379,776.0201054,10199.1147707,-6.8212102633e-13,290.221109194,41.6702136659,9.94614967133,64.5653785413,0.973459528589,0,0
0.03372,314.844576478,13.1185240199,-15.69967726,2.54634314618,-1.65781172859,776.04641995,10201.4256468,-1.36424205266e-12,290.234167707,41.6794616684,9.93612539213,64.5637107429,0.974075279567,0,0
0.03374,317.576418483,13.2323507701,-15.5989986772,2.41044631415,2.77486116,776.082320741,10181.6188337,1.36424205266e-12,290.234167707,41.6794616684,9.93612539213,64.5637107429,0.974075279567,0,0
0.03376,318.619879686,13.2758283202,-15.5727152205,2.29275650202,2.91217649189,776.110329714,10176.3314234,0,290.250680225,41.6942383887,9.93505180983,64.5620297237,0.97453445555,0,0
0.03378,319.081016284,13.2950423452,-15.5903059929,2.20858548375,-1.52945758643,776.147177371,10192.647402,-1.36424205266e-12,290.250680225,41.6942383887,9.93505180983,64.5620297237,0.97453445555,0,0
0.0338,321.213987621,13.3839161509,-15.5624965382,2.11196738371,-5.31310717135,776.181147789,10218.7419903,-6.8212102633e-13,290.250680225,41.6942383887,9.93505180983,64.5620297237,0.97453445555,0,0
0.03382,324.67028267,13.5279284446,-15.4538875797,1.9833642665,-1.85289260041,776.20768264,10218.2693554,6.8212102633e-13,290.278838729,41.7242428452,9.93068028891,64.5603338783,0.974837686311,0,0
0.03384,327.181498382,13.6325624326,-15.3467674332,1.85360656612,2.59453757332,776.243963111,10195.3412743,-1.36424205266e-12,290.278838729,41.7242428452,9.93068028891,64.5603338783,0.974837686311,0,0
0.03386,327.938879442,13.6641199767,-15.3163704401,1.7464651914,3.00598182991,776.27231467,10184.3884526,2.04636307899e-12,290.309511723,41.7598292603,9.93562809407,64.5586251023,0.974984734853,0,0
0.03388,328.197891537,13.6749121474,-15.3261056052,1.66100137989,-1.42354965931,776.308493377,10191.6398603,0,290.309511723,41.7598292603,9.93562809407,64.5586251023,0.974984734853,0,0
0.0339,330.16250951,13.7567712296,-15.2889575945,1.55503500806,-5.21709341942,776.341225328,10210.0587088,1.36424205266e-12,290.309511723,41.7598292603,9.93562809407,64.5586251023,0.974984734853,0,0
0.03392,333.416117087,13.892338212,-15.1726737292,1.41869474674,-1.75473006338,776.368068803,10205.2748129,6.8212102633e-13,290.349990697,41.8106235806,9.93693328869,64.5569027644,0.97497574844,0,0
0.03394,335.667422915,13.9861426214,-15.0607317665,1.28621270289,2.70266077278,776.404742559,10178.2120773,0,290.349990697,41.8106235806,9.93693328869,64.5569027644,0.97497574844,0,0
0.03396,336.130976507,14.0054573544,-15.0273889413,1.18145801193,2.86172919856,776.432920287,10160.9063313,6.8212102633e-13,290.391704863,41.8667257449,9.94667587763,64.5551692801,0.974810700158,0,0
0.03398,336.239343367,14.0099726403,-15.0287434911,1.0927704661,-1.55968760041,776.467662738,10160.0786783,0,290.391704863,41.8667257449,9.94667587763,64.5551692801,0.974810700158,0,0
0.034,338.102507149,14.0876044645,-14.9817886818,0.981827961588,-5.31274420546,776.499135038,10173.0858673,-6.8212102633e-13,290.391704863,41.8667257449,9.94667587763,64.5551692801,0.974810700158,0,0
0.03402,-106.451496043,31.5607375848,-20.6647601455,-10.2127437971,-1.81795391864,776.526355272,-2172.54446517,-14927.1678452,290.442072517,41.9377675428,9.95263043354,64.5534248158,0.97448993835,0,0
0.03404,-102.854927502,48.6843097279,-26.0778532789,-21.2876764011,2.64609429124,776.563404377,-6005.12398216,-21951.5205157,290.442072517,41.9377675428,9.95263043354,64.5534248158,0.97448993835,0,0
0.03406,-99.378395493,64.2718665812,-30.9836184894,-31.5008973664,3.04879928708,776.590920374,-9363.40442941,-28376.0511418,290.169717911,42.9547013359,9.94214269114,64.5525418635,0.756258601658,0,0
0.03408,-96.0654680028,77.780817673,-35.2207205772,-40.4970300054,-1.38453977802,776.621882668,-12158.4289844,-33974.7788642,290.169717911,42.9547013359,9.94214269114,64.5525418635,0.756258601658,0,0
0.0341,-92.9422643434,88.8872877485,-38.5594361395,-48.0229639933,-5.16549460544,776.648417306,-14376.8391736,-38575.8397519,290.169717911,42.9547013359,9.94214269114,64.5525418635,0.756258601658,0,0
0.03412,-90.0304427216,97.3232260609,-40.7993693771,-53.8921289487,-4.99202816868,776.709471315,-16028.2146604,-42035.0470635,289.899178805,43.9539137368,9.93357660171,64.5528268341,0.493159800835,0,0
0.03414,-87.3541109942,102.789729388,-41.7847875614,-57.9725671555,-1.87328754522,776.757646291,-17127.4144947,-44213.2304246,289.899178805,43.9539137368,9.93357660171,64.5528268341,0.493159800835,0,0
0.03416,-84.924497975,105.149285128,-41.580128043,-60.1939574148,2.62111804033,776.795251757,-17670.071544,-45074.1817584,289.629881312,44.9373262439,9.92695516248,64.5544044819,0.370506577519,0,0
0.03418,-82.7371113682,104.461411608,-40.3696703072,-60.5370288795,-4.01967145475,776.825321378,-17649.3884508,-44670.5404043,289.629881312,44.9373262439,9.92695516248,64.5544044819,0.370506577519,0,0
0.0342,-80.7716826758,100.983345468,-38.2418888512,-59.022580737,-3.99873919834,776.901163086,-17098.2393393,-43094.3291825,289.629881312,44.9373262439,9.92695516248,64.5544044819,0.370506577519,0,0
0.03422,-79.006927902,94.9849145737,-35.2359113458,-55.862744628,-3.86214729632,776.961109945,-16108.7751071,-40444.8643227,289.360894379,45.9071931289,9.92220341594,64.5572259946,0.4150451356,0,0
0.03424,-77.4136007366,86.835659802,-31.4338828533,-51.3609928972,-0.32438517765,777.013080905,-14790.0134006,-36869.5346935,289.360894379,45.9071931289,9.92220341594,64.5572259946,0.4150451356,0,0
0.03426,-75.9687775422,76.8256749694,-27.0591790464,-45.8177337109,22.5812250826,777.08960333,-13207.063054,-32524.6252126,289.091188765,46.8652256546,9.91924415489,64.5611100962,0.598258874103,0,0
0.03428,-74.7292141725,64.2455879124,-22.1762777349,-39.267926743,45.3666959032,777.188413535,-11310.7832228,-27212.5741864,289.091188765,46.8652256546,9.91924415489,64.5611100962,0.598258874103,0,0
0.0343,-73.7509180495,48.3952588994,-16.7537166486,-31.7625327349,40.8977260631,777.292670044,-9076.27764912,-20719.1379282,289.091188765,46.8652256546,9.91924415489,64.5611100962,0.598258874103,0,0
0.03432,-72.9538207585,30.2810104163,-10.9978145197,-23.7982039916,20.1523039579,777.352044397,-6668.7862097,-13429.3823046,288.819400673,47.8128012064,9.91744493436,64.5657873396,0.828293244234,0,0
0.03434,-72.1834228654,11.84249737,-5.27485981197,-16.0422374943,18.0519871213,777.420293562,-4332.74659129,-6058.32879958,288.819400673,47.8128012064,9.91744493436,64.5657873396,0.828293244234,0,0
0.03436,-71.3483054423,-5.77191730244,0.0291881748616,-8.99490466675,36.144950156,777.482184784,-2207.85582709,923.830898423,288.543971031,48.7506693619,9.91571230098,64.570949673,0.974670502843,0,0
0.03438,-70.4477410837,-22.5514510968,4.84898449758,-2.70014534489,-11.2619524228,777.557397691,-294.170592855,7494.11574087,288.543971031,48.7506693619,9.91571230098,64.570949673,0.974670502843,0,0
0.0344,-69.4584886622,-38.2031194253,9.88626662077,3.499071332,-25.8740582642,777.662921077,1417.67742193,13768.485553,288.543971031,48.7506693619,9.91571230098,64.570949673,0.974670502843,0,0
0.03442,-68.3574373414,-52.4357288418,15.4241396536,9.7282484357,13.4250179061,777.718004199,2877.76151848,19727.3763731,288.264482715,49.6776756282,9.91389236097,64.5763540421,0.971594838931,0,0
0.03444,-67.1167623975,-64.8991221585,20.4967982582,15.4108205082,14.1137383685,777.804073631,4112.68637653,25012.6226186,288.264482715,49.6776756282,9.91389236097,64.5763540421,0.971594838931,0,0
0.03446,-65.672510049,-74.7901786702,24.5041901669,20.3711575803,-22.8929105742,777.87293736,5152.35452029,29246.6083143,287.980721229,50.5925343539,9.91299260131,64.5818332456,0.967335688536,0,0
0.03448,-63.9547061222,-81.230425469,27.6723080447,24.5774290408,1.26326633412,777.941323767,5880.98379356,32210.4726319,287.980721229,50.5925343539,9.91299260131,64.5818332456,0.967335688536,0,0
0.0345,-61.9515422613,-84.0710375908,29.7997306589,27.3294107619,17.2165968413,777.994543502,6147.0857642,33749.1048834,287.980721229,50.5925343539,9.91299260131,64.5818332456,0.967335688536,0,0
0.03452,-59.6697603854,-83.3959908426,30.827799112,28.0213783942,19.1031845344,778.048029239,5819.53074346,33810.9235837,287.693982447,51.4931157257,9.91400897635,64.5873095579,0.964327674529,0,0
0.03454,-57.1152080178,-79.2781906188,30.7293001085,26.5496067963,23.9559069794,778.098560779,4912.73587638,32396.5778743,287.693982447,51.4931157257,9.91400897635,64.5873095579,0.964327674529,0,0
0.03456,-54.3023973156,-71.8993551418,29.4090922936,22.9518449171,20.1177119574,778.149536949,3511.89624105,29541.1225689,287.406069748,52.3761266928,9.91742267986,64.5928716122,0.964310737026,0,0
0.03458,-51.2468422801,-61.4539080324,26.9786613804,17.3120350561,15.946678755,778.193932005,1673.67527105,25328.4276842,287.406069748,52.3761266928,9.91742267986,64.5928716122,0.964310737026,0,0
0.0346,-47.9729902129,-48.2484484106,23.6376023158,9.80949971044,12.2067848029,778.232232744,-530.345315063,19902.729641,287.406069748,52.3761266928,9.91742267986,64.5928716122,0.964310737026,0,0
0.03462,-44.5205775883,-32.7814602166,19.6196238047,0.73768126954,15.2810981955,778.284332461,-2997.91851489,13484.5894688,287.119052276,53.2384175726,9.92326199328,64.5987504169,0.967807167845,0,0
0.03464,-40.9488526514,-15.796266424,15.0564328826,-9.48274964253,20.8524921143,778.322747454,-5566.59706702,6364.02429427,287.119052276,53.2384175726,9.92326199328,64.5987504169,0.967807167845,0,0
0.03466,-37.3197918631,1.9294692197,10.0587118436,-20.430580631,17.6146677295,778.358628452,-8085.03700334,-1160.48192213,286.834702439,54.0775709283,9.93148596397,64.6052468743,0.973766596657,0,0
