time_s,phase_a_grid_voltage_v,phase_a_grid_current_a,phase_b_grid_current_a,phase_c_grid_current_a,neutral_current_a,dc_link_voltage_v,active_power_w,reactive_power_var,positive_sequence_voltage_v,negative_sequence_voltage_v,zero_sequence_voltage_v,controller_frequency_hz,phase_a_duty,operating_mode,request_disposition
0.03468,-33.6855289525,19.7414076145,4.89766328625,-31.7099506125,13.3180326421,778.394543869,-10471.6093472,-8799.44932168,286.834702439,54.0775709283,9.93148596397,64.6052468743,0.973766596657,0,0
0.0347,-30.0942923693,37.0340738179,-0.114508659087,-42.9029489394,9.74360446413,778.431177628,-12669.5631502,-16267.3191822,286.834702439,54.0775709283,9.93148596397,64.6052468743,0.973766596657,0,0
0.03472,-26.5980746056,53.1546762985,-4.70294170968,-53.5083434179,-0.788186774982,778.464601554,-14608.8433662,-23260.1129427,286.554042568,54.8928037578,9.94182131111,64.6126320849,0.893622151475,0,0
0.03474,-23.2638329976,67.2626357791,-8.88004189824,-62.2782863891,-18.7612418221,778.529774146,-15969.3299507,-29372.8250606,286.554042568,54.8928037578,9.94182131111,64.6126320849,0.893622151475,0,0
0.03476,-20.15343909,78.5810594382,-12.7956343612,-67.740096448,-21.6903102423,778.576319017,-16363.7297668,-34205.3297297,286.277042752,55.6850894986,9.95414301897,64.621064777,0.730781770297,0,0
0.03478,-17.2948886982,86.7578207386,-16.3389623983,-69.5528504077,-25.6811793605,778.627553518,-15781.9924221,-37573.6999069,286.277042752,55.6850894986,9.95414301897,64.621064777,0.730781770297,0,0
0.0348,-14.6927082907,91.7350522945,-19.2875169247,-67.8600160318,-28.8790260196,778.669701328,-14365.9135399,-39424.5343189,286.277042752,55.6850894986,9.95414301897,64.621064777,0.730781770297,0,0
0.03482,-12.3440656121,93.5470982328,-21.4422545251,-62.9734757888,-27.2173274583,778.724910444,-12285.5626866,-39760.7689093,286.003069164,56.4582150274,9.96891315202,64.6304277949,0.610228445959,0,0
0.03484,-10.2473144802,92.2133548145,-22.6292731166,-55.3242658407,-23.6583258079,778.786697311,-9725.26429597,-38604.7084307,286.003069164,56.4582150274,9.96891315202,64.6304277949,0.610228445959,0,0
0.03486,-8.38826308742,87.9104955963,-22.862399497,-45.4271242387,-19.5272105522,778.831736062,-6835.04931903,-36071.6918317,285.730512765,57.2159903759,9.98652726366,64.6404019446,0.661155189547,0,0
0.03488,-6.73720971121,81.0096554903,-22.2676242941,-33.8401364971,-25.0472959141,778.854236587,-3739.84641534,-32362.5022864,285.730512765,57.2159903759,9.98652726366,64.6404019446,0.661155189547,0,0
0.0349,-5.25241174176,72.0329304316,-20.8654005537,-21.1408438287,-24.0510825724,778.92398948,-590.676886848,-27711.9678688,285.730512765,57.2159903759,9.98652726366,64.6404019446,0.661155189547,0,0
0.03492,-3.89436995103,61.4742360155,-18.6433747004,-8.06357409606,-22.4393534338,778.977771828,2415.10232906,-22367.5710107,285.457221705,57.9611501491,10.0069086463,64.6505920804,0.742923618988,0,0
0.03494,-2.61935044076,49.8805603428,-15.6255603274,4.63933518311,-20.776369263,779.042837258,5084.76780309,-16606.2143573,285.457221705,57.9611501491,10.0069086463,64.6505920804,0.742923618988,0,0
0.03496,-1.37837822215,37.8645935701,-11.9520541281,16.2685396239,-15.3738845966,779.101030268,7268.43225569,-10739.6909146,285.181143402,58.6945967993,10.0295763315,64.66065426,0.869649390822,0,0
0.03498,-0.121143783902,26.0557404649,-7.92022542462,26.2258406836,-6.37869532908,779.114556098,8882.85934723,-5097.68729401,285.181143402,58.6945967993,10.0295763315,64.66065426,0.869649390822,0,0
0.035,1.14538290286,14.3650105734,-3.57488987029,34.0993619551,26.4823974664,779.178840877,9827.92935637,267.234058962,285.181143402,58.6945967993,10.0295763315,64.66065426,0.869649390822,0,0
0.03502,2.3443024615,1.82637461658,1.22513848384,39.7198990503,29.3629933083,779.192614071,10018.4002581,5624.94645991,284.900855772,59.4153770773,10.0536894515,64.6704114357,0.914981433663,0,0
0.03504,3.49761847121,-11.2857887799,6.32099642902,42.7909953864,37.4895206631,779.226732382,9418.11567892,10810.5699798,284.900855772,59.4153770773,10.0536894515,64.6704114357,0.914981433663,0,0
0.03506,4.66414213603,-24.2354644979,11.3475639487,42.9283222062,29.864727643,779.254143476,8026.56541648,15477.5311284,284.868674541,59.8385832429,9.88870153589,64.6799159003,0.912463424007,0,0
0.03508,5.92319868146,-36.0293423547,16.218066994,40.1538225367,-31.4637130901,779.30280169,5883.57065454,19305.3072304,284.868674541,59.8385832429,9.88870153589,64.6799159003,0.912463424007,0,0
0.0351,7.38001222064,-45.3492744256,21.2762009501,35.0534826324,-7.90382082371,779.376505247,3069.87710282,22026.6638489,284.868674541,59.8385832429,9.88870153589,64.6799159003,0.912463424007,0,0
0.03512,9.05391799591,-51.9542724196,26.0946625362,27.5780435778,28.2396130885,779.403281752,-297.258690819,23488.9602058,284.822858165,60.2460806749,9.72757705189,64.689452105,0.92989203161,0,0
0.03514,10.9389089792,-55.9211450364,30.0679303028,17.6238510949,-4.07878566422,779.420549905,-4062.10435728,23603.8603838,284.822858165,60.2460806749,9.72757705189,64.689452105,0.92989203161,0,0
0.03516,13.0831509871,-56.6472386234,33.3046176396,5.83133577985,-21.8540967582,779.439966806,-8054.74679555,22301.863156,284.766166667,60.63510576,9.56961930998,64.6994641878,0.948249216138,0,0
0.03518,15.5110174726,-53.8282436486,35.81735652,-7.21914988424,14.0547520944,779.446428808,-12094.1493511,19583.542988,284.766166667,60.63510576,9.56961930998,64.6994641878,0.948249216138,0,0
0.0352,18.1898553307,-47.8749998351,37.1269699809,-21.426032758,13.5206358444,779.461381722,-15994.6691987,15522.3428947,284.766166667,60.63510576,9.56961930998,64.6994641878,0.948249216138,0,0
0.03522,21.0895796378,-39.1660718715,37.1330424716,-36.1793882058,-5.33305483885,779.470172944,-19545.7079532,10321.1998022,284.702400348,61.0020223922,9.41558462689,64.7104287829,0.96412508563,0,0
0.03524,24.1625113718,-28.3006112373,35.692203964,-49.8596590995,-5.22990969565,779.481527798,-22297.8689089,4421.60899331,284.702400348,61.0020223922,9.41558462689,64.7104287829,0.96412508563,0,0
0.03526,27.3613751957,-15.8726273774,32.7193397919,-61.5110829185,-9.60866315732,779.501879223,-23998.4039069,-1830.85046232,284.63522907,61.3437705584,9.26655940002,64.7226835768,0.972146764272,0,0
0.03528,30.6512655663,-2.32090633288,28.4245895335,-70.7783312275,-14.0427480498,779.520631759,-24624.8514485,-8197.71447898,284.63522907,61.3437705584,9.26655940002,64.7226835768,0.972146764272,0,0
0.0353,33.9964647035,11.9056708732,23.1152062632,-77.3998262496,-16.9285405759,779.542874444,-24211.3032858,-14441.0812091,284.63522907,61.3437705584,9.26655940002,64.7226835768,0.972146764272,0,0
0.03532,37.3525012468,26.2485365767,17.1345166097,-81.2304837634,-12.1371309462,779.585604797,-22841.0513807,-20307.0224263,284.567234843,61.6593187675,9.12403019572,64.7362464181,0.969618523491,0,0
0.03534,40.6648591217,40.0232493147,10.7168599113,-82.2081522795,-6.96034984942,779.640777164,-20601.7087499,-25533.1458745,284.567234843,61.6593187675,9.12403019572,64.7362464181,0.969618523491,0,0
0.03536,43.885840966,52.6309948694,4.0774523414,-80.3730470469,-11.9537710849,779.661466016,-17605.0007684,-29904.5875656,284.498906299,61.9489806963,8.98943201344,64.7508410502,0.830779498783,0,0
0.03538,46.9847445443,63.6862207904,-2.42035000316,-75.9282916757,-15.0732253147,779.677083075,-14037.2352952,-33285.0239811,284.498906299,61.9489806963,8.98943201344,64.7508410502,0.830779498783,0,0
0.0354,49.9413273717,72.9346769447,-8.3816143254,-69.2753817682,-17.2224141352,779.689827225,-10135.8727264,-35614.8501489,284.498906299,61.9489806963,8.98943201344,64.7508410502,0.830779498783,0,0
0.03542,52.7366724261,80.1388611136,-13.4394602426,-60.9011789103,-14.6672188632,779.739132563,-6151.84384827,-36864.5040477,284.428754396,62.2143085109,8.86355015734,64.7659977269,0.710141202564,0,0
0.03544,55.3474360864,85.0058830592,-17.307242952,-51.3261377246,-8.65705288751,779.818953009,-2327.22992744,-37009.3225476,284.428754396,62.2143085109,8.86355015734,64.7659977269,0.710141202564,0,0
0.03546,57.7622558398,87.3932487205,-19.9136831071,-41.0746927652,-12.8668375005,779.870006969,1163.39221831,-36099.2745782,284.353723991,62.4575295636,8.74669074018,64.7812282207,0.670647306281,0,0
0.03548,59.9891856015,87.4021154281,-21.1710251555,-30.6188559523,-15.9138581874,779.863312435,4169.68781213,-34249.7035682,284.353723991,62.4575295636,8.74669074018,64.7812282207,0.670647306281,0,0
0.0355,62.0461725292,85.2578588677,-20.9650264798,-20.5393184214,-2.53504182116,779.891018415,6520.11079686,-31635.9049392,284.353723991,62.4575295636,8.74669074018,64.7812282207,0.670647306281,0,0
0.03552,63.9039645255,80.5940412761,-19.1533324542,-11.2404537179,-13.4536640507,779.895081031,8037.19266237,-28224.0867481,284.270283182,62.6810948331,8.63863707077,64.7961799479,0.767790151473,0,0
0.03554,65.5512342683,73.2691782539,-15.8412924217,-2.3619460744,-30.9961352847,779.940636901,8808.2519105,-23923.7075201,284.270283182,62.6810948331,8.63863707077,64.7961799479,0.767790151473,0,0
0.03556,67.0086785274,63.5435702875,-11.3194794065,6.52231396659,-25.0503318006,780.010264331,9023.04211626,-18765.5597648,284.175062891,62.8877444105,8.53870630615,64.8107342619,0.888130513304,0,0
0.03558,68.3260457836,52.0420263879,-5.86708531853,14.8438235576,-26.3428875338,780.060387131,8669.58429923,-13085.2825198,284.175062891,62.8877444105,8.53870630615,64.8107342619,0.888130513304,0,0
0.0356,69.5577100788,39.4475213579,0.312217417056,22.0910319448,-25.7927274125,780.125145486,7734.51486829,-7219.50940106,284.175062891,62.8877444105,8.53870630615,64.8107342619,0.888130513304,0,0
0.03562,70.7520448231,26.3679271615,7.0025704721,27.8419569032,-23.2755738452,780.158300451,6225.29682412,-1467.46287855,284.0658926,63.0806534754,8.44637877486,64.8249589162,0.954734742556,0,0
0.03564,71.9589115244,13.4299352491,13.9823394508,31.6587187204,-18.9420404702,780.187642516,4150.67408141,3860.5267679,284.0658926,63.0806534754,8.44637877486,64.8249589162,0.954734742556,0,0
0.03566,73.2298786371,1.28180210041,21.0121910444,33.0669939345,-10.6610811045,780.218170551,1520.54068406,8436.7845513,283.942764696,63.2611546298,8.36093721258,64.8390959736,0.94258115405,0,0
0.03568,74.6149063144,-9.44822906965,27.6894209318,31.7448867823,-10.560831588,780.213590644,-1569.56158512,11956.2968201,283.942764696,63.2611546298,8.36093721258,64.8390959736,0.94258115405,0,0
0.0357,76.163822801,-18.1334118078,33.6870018207,27.6174689822,-7.09147477943,780.220020161,-4982.81007931,14174.6219111,283.942764696,63.2611546298,8.36093721258,64.8390959736,0.94258115405,0,0
0.03572,77.8895337375,-24.6099133673,38.8454489448,20.9212546796,-5.76737723607,780.182840696,-8587.42302566,15068.8899012,283.807913205,63.4283117796,8.28143395774,64.8535322181,0.92480637014,0,0
0.03574,79.7960356219,-28.8254798871,43.039287733,11.9312938594,1.30416368849,780.182228177,-12256.615918,14663.8861664,283.807913205,63.4283117796,8.28143395774,64.8535322181,0.92480637014,0,0
0.03576,81.8976042128,-30.5987828719,46.0323342797,0.82956915129,5.57387747331,780.168672756,-15838.3251869,12919.9295031,283.665003264,63.5794715501,8.20691469456,64.8687054405,0.920191913991,0,0
0.03578,84.2037036554,-29.8086853341,47.6451272619,-12.0444599778,-0.324065225301,780.155468129,-19162.240676,9858.07335084,283.665003264,63.5794715501,8.20691469456,64.8687054405,0.920191913991,0,0
0.0358,86.7216271747,-26.3611248776,47.8772870453,-26.1647387566,-2.5121188451,780.149493161,-22069.6612545,5566.79012907,283.665003264,63.5794715501,8.20691469456,64.8687054405,0.920191913991,0,0
0.03582,89.4310217727,-20.5086186185,46.8122089735,-40.7916043681,-9.57517871474,780.121980813,-24412.7336633,296.502253774,283.518072501,63.7111510385,8.13661110222,64.8849910575,0.94342326378,0,0
0.03584,92.2905835465,-12.7662952508,44.4408604795,-54.8809966432,-1.89010994841,780.130837979,-25987.12523,-5556.21914751,283.518072501,63.7111510385,8.13661110222,64.8849910575,0.94342326378,0,0
0.03586,95.268960937,-3.52431969013,40.8046354878,-67.9622907504,-5.03636348863,780.123963316,-26726.4943011,-11752.4395559,283.370477475,63.8202381641,8.07050374451,64.9025798219,0.960438688144,0,0
0.03588,98.3397761001,6.88966339343,36.1300228892,-79.594917052,-10.2846637564,780.114866324,-26629.1625053,-18063.332828,283.370477475,63.8202381641,8.07050374451,64.9025798219,0.960438688144,0,0
0.0359,101.475939245,18.1392183083,30.7391677304,-89.3698042496,-9.97370097116,780.120670555,-25739.0387779,-24257.1861482,283.370477475,63.8202381641,8.07050374451,64.9025798219,0.960438688144,0,0
0.03592,104.625445923,29.575572073,24.9853106037,-96.8335989472,-21.3372963286,780.150389666,-24144.2826405,-29996.5887167,283.223906033,63.9049307751,8.00920337044,64.9214063842,0.914887218796,0,0
0.03594,107.720745608,40.3551077798,18.952340957,-100.806045228,-31.4545822991,780.190297125,-21747.5265381,-34730.2554914,283.223906033,63.9049307751,8.00920337044,64.9214063842,0.914887218796,0,0
0.03596,110.713119676,49.8705171117,12.7108542889,-100.430135722,-35.28169038,780.215398408,-18500.3292449,-38047.9516665,283.077830658,63.9652926844,7.95391681519,64.9411714273,0.775913918495,0,0
0.03598,113.582248722,57.8707855983,6.62005594405,-95.9125269395,-38.6992410494,780.233976168,-14610.1776882,-39879.7911551,283.077830658,63.9652926844,7.95391681519,64.9411714273,0.775913918495,0,0
0.036,116.317132884,64.2218963737,1.06139834202,-87.6892895289,-40.4070179944,780.254965084,-10317.885993,-40249.8686554,283.077830658,63.9652926844,7.95391681519,64.9411714273,0.775913918495,0,0
0.03602,118.901569782,68.7246938481,-3.67092918427,-76.4119484846,7.18914067402,780.285769721,-5883.2495387,-39226.7696415,282.92968813,64.0040823589,7.90640665909,64.9613662223,0.678512317189,0,0
0.03604,121.279512453,70.6804086326,-7.76424481271,-63.2692545877,34.0752434418,780.373463365,-1582.64806359,-36894.9574906,282.92968813,64.0040823589,7.90640665909,64.9613662223,0.678512317189,0,0
0.03606,123.42480775,69.7652871927,-11.3768687175,-49.275980827,28.9222844401,780.440275643,2375.9715368,-33413.491214,282.775947606,64.0246237388,7.86759570367,64.9814488021,0.767856430726,0,0
0.03608,125.360625914,66.2742647166,-14.2959031855,-35.149878295,25.9237703507,780.484562064,5805.84422053,-29039.7175119,282.775947606,64.0246237388,7.86759570367,64.9814488021,0.767856430726,0,0
0.0361,127.11864715,60.609090091,-16.2950612323,-21.6831020949,26.5751115086,780.547633623,8517.36598493,-24087.3381506,282.775947606,64.0246237388,7.86759570367,64.9814488021,0.767856430726,0,0
0.03612,128.722564993,53.071423802,-17.1892939038,-9.45619535622,4.39119204489,780.563164039,10363.9526134,-18795.8770432,282.613268273,64.0299319086,7.83618360662,65.001021022,0.915373643451,0,0
0.03614,130.187359725,43.8537181957,-17.0049791535,1.96642457236,-0.592657701578,780.57319677,11454.2264987,-13128.1880604,282.613268273,64.0299319086,7.83618360662,65.001021022,0.915373643451,0,0
0.03616,131.54269189,33.3326039382,-15.7283595028,12.4085323804,1.4752405971,780.603281016,11791.9737163,-7253.19093471,282.439454652,64.0224178217,7.81063849443,65.0199331749,0.97230083025,0,0
0.03618,132.838987573,22.1452019412,-13.3488617446,21.1456507211,-2.38980620795,780.634002891,11311.2530595,-1558.67777994,282.439454652,64.0224178217,7.81063849443,65.0199331749,0.97230083025,0,0
0.0362,134.132269515,10.9988726424,-9.92290166023,27.6743772624,-2.40369874444,780.696808728,10023.8024538,3597.96436696,282.439454652,64.0224178217,7.81063849443,65.0199331749,0.97230083025,0,0
0.03622,135.463201628,0.408391355453,-5.52872639424,31.6442793898,0.550540056259,780.681087384,7957.09375889,7953.45706477,282.253903231,64.0040247581,7.78992800737,65.0382803889,0.97415959053,0,0
0.03624,136.868678122,-9.15871273072,-0.261207032082,32.6885185556,4.60844780573,780.661167422,5140.04676562,11253.0372724,282.253903231,64.0040247581,7.78992800737,65.0382803889,0.97415959053,0,0
0.03626,138.38256646,-17.2728468334,5.76148883314,30.490272121,9.17643716788,780.62911498,1621.28803667,13265.2040954,282.058146345,63.974687111,7.77314838319,65.0563944668,0.972275820552,0,0
0.03628,140.035025628,-23.5509129006,12.3407188312,24.9365783177,4.76431773331,780.626788107,-2482.71275253,13824.297793,282.058146345,63.974687111,7.77314838319,65.0563944668,0.972275820552,0,0
0.0363,141.859501965,-27.568576661,19.2028666751,16.2257766015,0.433379604011,780.622348537,-6957.67332631,12836.2378312,282.058146345,63.974687111,7.77314838319,65.0563944668,0.972275820552,0,0
0.03632,143.875375695,-29.0779174617,26.0800503744,4.78350164266,1.851093351,780.55883856,-11566.7342917,10324.4780965,281.855468673,63.932469797,7.75944812574,65.0747900934,0.963872628095,0,0
0.03634,146.079930626,-28.1081502254,32.7606170996,-8.95079888107,5.4870272319,780.501608798,-16125.4085736,6403.84881444,281.855468673,63.932469797,7.75944812574,65.0747900934,0.963872628095,0,0
0.03636,148.462654218,-24.7862873407,39.0490058978,-24.5726946941,8.32426077474,780.473511054,-20476.0646132,1213.30944116,281.650008752,63.8742672442,7.74838936553,65.0940187705,0.944483350578,0,0
0.03638,151.011658935,-19.2566128374,44.6706908732,-41.4989009018,3.10018274008,780.45838528,-24411.2526636,-5051.23798968,281.650008752,63.8742672442,7.74838936553,65.0940187705,0.944483350578,0,0
0.0364,153.715206315,-11.6615767237,49.4285285128,-58.9864734602,-1.01351397004,780.444228059,-27728.8170043,-12143.5817825,281.650008752,63.8742672442,7.74838936553,65.0940187705,0.944483350578,0,0
0.03642,156.545895213,-2.34010935646,53.176453106,-76.1747888648,-3.10470852605,780.379507372,-30266.1931053,-19721.8155183,281.445491487,63.7967869894,7.73983272965,65.1145226626,0.917551293452,0,0
0.03644,159.457687438,8.13506640873,55.8214163841,-92.2377903281,5.03109438729,780.364390457,-31938.2053461,-27380.4022224,281.445491487,63.7967869894,7.73983272965,65.1145226626,0.917551293452,0,0
0.03646,162.409588923,19.2544279297,57.2407824745,-106.663401861,0.633859180418,780.352670185,-32710.0712555,-34815.6727081,281.244215964,63.6977393013,7.73413719593,65.136504315,0.889205100683,0,0
0.03648,165.369266581,30.6170056833,57.4406066852,-118.916891501,-3.85466938398,780.340489263,-32579.6332735,-41745.5161412,281.244215964,63.6977393013,7.73413719593,65.136504315,0.889205100683,0,0
0.0365,168.306488598,41.8481050971,56.519510141,-128.549854218,-4.80046857043,780.339272554,-31593.7116135,-47917.7731098,281.244215964,63.6977393013,7.73413719593,65.136504315,0.889205100683,0,0
0.03652,171.175041428,52.3725071311,54.6226092016,-135.054604009,-28.5755985442,780.356818623,-29848.5163684,-53006.3368935,281.046359855,63.5763654748,7.73182903708,65.1598880989,0.771578085865,0,0
0.03654,173.90533093,61.3216659234,51.6212115484,-136.681925393,-55.8864106597,780.401561745,-27235.2501594,-56249.8384706,281.046359855,63.5763654748,7.73182903708,65.1598880989,0.771578085865,0,0
0.03656,176.443866606,68.0288988216,47.3232572605,-131.820471152,-59.0987863987,780.434868802,-23623.1297428,-56976.5500935,280.849819344,63.4342081751,7.7338309929,65.1843448371,0.665796666984,0,0
0.03658,178.779796748,72.3621732685,42.0045793569,-120.786947796,-61.9003571754,780.461046541,-19204.8626021,-55213.8737379,280.849819344,63.4342081751,7.7338309929,65.1843448371,0.665796666984,0,0
0.0366,180.916186702,74.3638805742,36.0471703258,-104.365241836,-61.598492771,780.500823409,-14223.7643056,-51179.0344505,280.849819344,63.4342081751,7.7338309929,65.1843448371,0.665796666984,0,0
0.03662,182.846115384,73.9510386555,29.7690790879,-83.6672227896,13.4842048613,780.520155845,-8961.29921918,-45156.4781869,280.650263667,63.2764295009,7.74194947763,65.2092933413,0.627953732204,0,0
0.03664,184.508180414,70.3572448011,22.834930499,-60.6487464263,45.1155507334,780.617296748,-3742.32233844,-37486.9648486,280.650263667,63.2764295009,7.74194947763,65.2092933413,0.627953732204,0,0
0.03666,185.89614603,63.5078359771,15.3744047997,-36.8146761653,-31.2180689065,780.702813402,1150.13682406,-28588.4895154,280.443264701,63.1080201795,7.75656350432,65.2340815824,0.83707968384,0,0
0.03668,187.107026835,54.6229321023,8.49727535419,-12.5786398825,-18.9723266517,780.782386504,5525.32678415,-18942.7109235,280.443264701,63.1080201795,7.75656350432,65.2340815824,0.83707968384,0,0
0.0367,188.173765295,44.1189261842,2.529956899,10.725525382,36.661964835,780.832749125,9145.7173921,-9072.73317476,280.443264701,63.1080201795,7.75656350432,65.2340815824,0.83707968384,0,0
0.03672,189.087528168,31.8881121459,-2.72690143058,31.468958456,21.2311406499,780.818391655,11788.4584859,558.736012887,280.225683753,62.9323165023,7.77586176582,65.2581983077,0.955535346218,0,0
0.03674,189.878561243,18.3127317327,-7.09779715686,49.2015786975,25.7264719343,780.816872247,13384.2526323,9689.49971306,280.225683753,62.9323165023,7.77586176582,65.2581983077,0.955535346218,0,0
0.03676,190.597357737,4.02878880933,-10.2541610425,63.0192149423,29.7246468158,780.793502322,13793.3212301,17848.1674916,279.996559172,62.7506350158,7.79727134278,65.2814275082,0.960832493083,0,0
0.03678,191.299650334,-10.2621811517,-11.9254755143,72.0305796916,27.7771785394,780.825015138,12914.1254231,24547.5873975,279.996559172,62.7506350158,7.79727134278,65.2814275082,0.960832493083,0,0
0.0368,192.048384098,-23.7683728734,-11.9899077256,75.7347883307,25.1684315529,780.883086655,10783.4167289,29394.9149718,279.996559172,62.7506350158,7.79727134278,65.2814275082,0.960832493083,0,0
0.03682,192.893747722,-35.8581577592,-10.3965523893,74.0573619266,23.3530381408,780.816476364,7512.84507152,32171.8766319,279.757355791,62.5621914564,7.81789849361,65.3039293329,0.967895028282,0,0
0.03684,193.873992105,-46.0498222921,-7.14867091781,67.0928405692,25.8643427886,780.75335398,3245.55973922,32756.191922,279.757355791,62.5621914564,7.81789849361,65.3039293329,0.967895028282,0,0
0.03686,195.021134807,-53.9400290165,-2.29753507444,54.9846934223,28.1828363437,780.678094905,-1851.46265873,31066.639156,279.511888622,62.3640375018,7.83568475481,65.3262070619,0.973440101168,0,0
0.03688,196.358026344,-59.240614196,4.02357634758,38.1318024756,24.5741375037,780.665422597,-7554.86641793,27136.8383316,279.511888622,62.3640375018,7.83568475481,65.3262070619,0.973440101168,0,0
0.0369,197.906392533,-61.6777269441,11.5648595127,17.2798957461,18.5437996569,780.699289431,-13549.6596631,21118.8817721,279.511888622,62.3640375018,7.83568475481,65.3262070619,0.973440101168,0,0
0.03692,199.676437524,-61.122227897,19.9823221241,-6.49347591837,17.1078616765,780.614061624,-19476.9469324,13314.7034813,279.265229862,62.1521635872,7.84973787164,65.3489677036,0.974063392074,0,0
0.03694,201.655042622,-57.7376985434,28.9451109403,-32.0879488944,19.6752197054,780.542837216,-25052.5910845,4117.31622768,279.265229862,62.1521635872,7.84973787164,65.3489677036,0.974063392074,0,0
0.03696,203.819048441,-51.8138633102,38.1468363368,-58.5199795759,19.0938823434,780.485497557,-30063.0470346,-6078.0417646,279.022224366,61.9227354284,7.86060946619,65.3728923259,0.958829327481,0,0
0.03698,206.143901594,-43.6581478142,47.1376255914,-84.6887858097,33.510993991,780.49294065,-34265.2638034,-16824.330181,279.022224366,61.9227354284,7.86060946619,65.3728923259,0.958829327481,0,0
0.037,208.619914456,-33.3917560061,54.4788620508,-109.242209004,51.9245263502,780.526748323,-37073.240134,-27591.3716157,279.022224366,61.9227354284,7.86060946619,65.3728923259,0.958829327481,0,0
0.03702,211.227023355,-21.2662458368,58.7204297829,-130.843315695,51.5812323797,780.47351041,-37965.0442431,-37804.4649753,278.786119958,61.6732559355,7.86982627289,65.3984205593,0.900386351802,0,0
0.03704,213.91422278,-7.9214593361,59.6781772233,-148.57701294,26.511605888,780.450642593,-36967.1868469,-46972.9120019,278.786119958,61.6732559355,7.86982627289,65.3984205593,0.900386351802,0,0
0.03706,216.660782258,6.38223849519,57.9201098222,-161.492860543,-43.1786064268,780.445879678,-34269.7905542,-54732.9445078,278.558406635,61.4037977287,7.87882340948,65.4254592201,0.795529084031,0,0
0.03708,219.472859442,21.7214822384,54.3275850291,-168.524559969,-1.12436589536,780.447710888,-30080.1250408,-60792.2294812,278.558406635,61.4037977287,7.87882340948,65.4254592201,0.795529084031,0,0
0.0371,222.266796099,37.0462436419,48.7592890544,-169.992842797,38.1340571573,780.439756081,-24661.8283846,-64950.2553952,278.558406635,61.4037977287,7.87882340948,65.4254592201,0.795529084031,0,0
0.03712,224.948193351,51.1715677257,41.1140939362,-166.396700574,15.8989139272,780.455205019,-18334.7528061,-67037.1825081,278.337696702,61.1164100303,7.89043499611,65.4534277242,0.673594790769,0,0
0.03714,227.443110935,63.1688648284,31.7542643346,-156.814851929,-25.9605103002,780.496839535,-11378.8282448,-66541.7844973,278.337696702,61.1164100303,7.89043499611,65.4534277242,0.673594790769,0,0
0.03716,229.693622372,72.3101666727,21.0677026491,-140.048307153,-28.3117481762,780.514521507,-4007.34101013,-62924.7054889,278.119814856,60.8148157362,7.90667036521,65.4814725706,0.500598652877,0,0
0.03718,231.684111872,78.3979355383,9.71297967095,-117.108621122,-1.30547051185,780.551047361,3426.76291552,-56491.9203739,278.119814856,60.8148157362,7.90667036521,65.4814725706,0.500598652877,0,0
0.0372,233.428032807,81.5989959891,-1.38462569105,-90.756478302,9.74446671247,780.644704867,10424.7856674,-48213.9991221,278.119814856,60.8148157362,7.90667036521,65.4814725706,0.500598652877,0,0
0.03722,234.922646055,81.8768812831,-11.4715525537,-62.8262088516,-12.9881585265,780.669453102,16568.0834262,-38722.2480965,277.898287421,60.5048438349,7.92933273525,65.5086972437,0.511284741784,0,0
0.03724,236.148985819,78.9914079865,-20.1560319103,-33.3742884051,-41.696441384,780.722835009,21663.1143498,-28024.4000579,277.898287421,60.5048438349,7.92933273525,65.5086972437,0.511284741784,0,0
0.03726,237.100726093,72.8607134998,-27.1257198481,-2.26904875865,-52.1012877091,780.731556676,25603.2304028,-16105.9796609,277.667806639,60.1900496231,7.95842242721,65.5344592628,0.69250068055,0,0
0.03728,237.802532237,63.7914195335,-31.8191911263,29.3429687657,-50.4972160654,780.781103385,28173.0654446,-3469.55643419,277.667806639,60.1900496231,7.95842242721,65.5344592628,0.69250068055,0,0
0.0373,238.289904823,52.2258449855,-33.8295788008,59.8709693433,-47.4525406784,780.844268024,29185.3270112,9217.85756027,277.667806639,60.1900496231,7.95842242721,65.5344592628,0.69250068055,0,0
0.03732,238.602128343,38.6535760432,-33.0596646136,87.7242834889,11.3273575852,780.865333668,28551.2222445,21300.4412172,277.424097102,59.8735891432,7.99367136622,65.5585216163,0.832460371253,0,0
0.03734,238.748138643,23.1833923087,-30.0219707418,110.826391235,33.869253101,780.903457968,26220.8213039,32108.4363957,277.424097102,59.8735891432,7.99367136622,65.5585216163,0.832460371253,0,0
0.03736,238.777691971,6.43585108117,-24.8955339532,127.718034618,-26.3522911163,780.910889843,22227.3507637,41022.8347153,277.166161055,59.5559323761,8.03307583093,65.5811513978,0.919189853347,0,0
0.03738,238.808261408,-10.1193804238,-17.1503068045,138.090080621,-14.4800907027,780.898391499,16724.0415799,47536.1887929,277.166161055,59.5559323761,8.03307583093,65.5811513978,0.919189853347,0,0
0.0374,238.889730467,-25.8604862988,-7.0543375716,141.308436359,31.3952455193,780.887718867,9894.61108812,51308.1564439,277.166161055,59.5559323761,8.03307583093,65.5811513978,0.919189853347,0,0
0.03742,239.029146803,-40.7030422942,4.57251931548,136.890072474,26.5477068834,780.844198081,2005.90834267,52224.3141201,276.897111897,59.2342426442,8.072928807,65.6030904939,0.945557178625,0,0
0.03744,239.266817608,-54.1456455199,17.131779578,125.270201416,29.3317822442,780.806270399,-6524.96867744,50354.6961245,276.897111897,59.2342426442,8.072928807,65.6030904939,0.945557178625,0,0
0.03746,239.647589442,-65.6301056663,30.1226979385,106.914003793,31.4789036317,780.759871231,-15282.0264626,45766.1168768,276.622886853,58.9037751512,8.1094105466,65.6253742876,0.964641594659,0,0
0.03748,240.207400754,-74.7100909534,43.0332205967,82.5759204911,30.5160344669,780.713658253,-23837.332941,38651.9576203,276.622886853,58.9037751512,8.1094105466,65.6253742876,0.964641594659,0,0
0.0375,240.980552356,-80.9599360951,55.4468998787,53.3996709771,-6.7209077114,780.717468846,-31765.8581329,29332.8251228,276.622886853,58.9037751512,8.1094105466,65.6253742876,0.964641594659,0,0
0.03752,242.018635594,-83.737243038,66.9057316219,21.2537359888,-9.26520231578,780.666925395,-38541.0023785,18324.5365677,276.350532341,58.5595451428,8.13938461224,65.6490209455,0.974551797103,0,0
0.03754,243.330191285,-82.9396497223,76.8741821364,-12.226452601,-7.92889711746,780.664775951,-43802.7116981,6203.16954431,276.350532341,58.5595451428,8.13938461224,65.6490209455,0.974551797103,0,0
0.03756,244.898823025,-78.7776500214,85.0231379793,-45.6748052314,-6.3861902566,780.663215303,-47386.5175014,-6489.15817811,276.086255834,58.1977076902,8.16235848614,65.6746932643,0.963236003241,0,0
0.03758,246.696560419,-71.6069873617,91.092070644,-77.745421738,-1.44662194158,780.6774727,-49221.375585,-19190.993316,276.086255834,58.1977076902,8.16235848614,65.6746932643,0.963236003241,0,0
0.0376,248.701415807,-61.7084546213,94.3311796475,-106.976027166,17.6788563518,780.719680526,-49109.9970537,-31266.4731822,276.086255834,58.1977076902,8.16235848614,65.6746932643,0.963236003241,0,0
0.03762,250.891067508,-49.3671071528,93.5292075384,-131.877712592,19.8820524158,780.72216627,-46761.1098718,-42015.3348015,275.833548127,57.8166051428,8.18006784548,65.7025111459,0.892659455296,0,0
0.03764,253.21142582,-35.2664876491,88.654034309,-151.478528085,23.0186906071,780.746185046,-42363.9426085,-50943.4470716,275.833548127,57.8166051428,8.18006784548,65.7025111459,0.892659455296,0,0
0.03766,255.602772584,-20.1607824466,80.1332234106,-165.181396227,17.5561495433,780.799508163,-36276.894742,-57718.3351658,275.592517914,57.4175340002,8.19505088522,65.7319579199,0.787468041831,0,0
0.03768,258.014415636,-4.69102004334,68.5287529755,-172.549428374,12.6182241411,780.853489511,-28870.9331481,-62105.8338912,275.592517914,57.4175340002,8.19505088522,65.7319579199,0.787468041831,0,0
0.0377,260.397750833,10.5279254112,54.5530642441,-173.437827694,8.76872436307,780.906004738,-20555.0239829,-63996.881604,275.592517914,57.4175340002,8.19505088522,65.7319579199,0.787468041831,0,0
0.03772,262.701518644,24.8478543842,39.0339469794,-167.998891485,9.03697626327,780.953869313,-11778.9940159,-63394.2804049,275.359644235,57.0038817845,8.21035023625,65.7620651323,0.669281849252,0,0
0.03774,264.867839227,37.5375256532,22.909023435,-156.6369817,-0.89727537755,781.025846768,-3045.44374167,-60389.139751,275.359644235,57.0038817845,8.21035023625,65.7620651323,0.669281849252,0,0
0.03776,266.854858055,48.0666809257,7.1760836378,-139.912665665,-6.530375246,781.105449882,5179.69440038,-55182.0085971,275.12894151,56.5802630536,8.22929055568,65.7917471172,0.37012316047,0,0
0.03778,268.637275136,56.1126927428,-7.31645005781,-118.664803416,-8.80616685862,781.169620401,12525.7944159,-48096.027122,275.12894151,56.5802630536,8.22929055568,65.7917471172,0.37012316047,0,0
0.0378,270.199566593,61.4755625708,-19.7908604624,-94.0671632129,-6.29571122869,781.227501241,18668.2167121,-39585.3466961,275.12894151,56.5802630536,8.22929055568,65.7917471172,0.37012316047,0,0
0.03782,271.52359698,63.9225693227,-29.5673809447,-67.3980861894,-3.01997647622,781.27299744,23296.5418157,-30126.2525031,274.893680804,56.1512995762,8.25477377395,65.8201468289,0.338416178508,0,0
0.03784,272.601594388,63.3510095618,-36.0812897648,-39.9688503775,-11.6728399898,781.27658131,26164.6605469,-20222.3706549,274.893680804,56.1512995762,8.25477377395,65.8201468289,0.338416178508,0,0
0.03786,273.444156877,59.8886222119,-38.7869349361,-13.0611554035,-13.0035397948,781.223976922,27094.1272529,-10414.0023783,274.648530266,55.71993843,8.2883351224,65.8468822743,0.507971946773,0,0
0.03788,274.063886141,53.6883381721,-37.2509234018,11.9991091144,-14.3639209661,781.151667317,25944.8977003,-1248.65494181,274.648530266,55.71993843,8.2883351224,65.8468822743,0.507971946773,0,0
0.0379,274.483915756,45.0352493534,-31.4596770382,34.0320964606,21.0637951065,781.155343837,22746.0254433,6802.92065739,274.648530266,55.71993843,8.2883351224,65.8468822743,0.507971946773,0,0
0.03792,274.755381203,34.565722425,-23.0416616189,52.2979433825,29.1911192593,781.056105385,18122.5790355,13572.9612337,274.390981574,55.2867617766,8.32986925014,65.8721868814,0.669103635406,0,0
0.03794,274.926734891,22.882568565,-12.9266965392,65.9867762371,35.4832417058,781.002011693,12482.0012157,18796.4532921,274.390981574,55.2867617766,8.32986925014,65.8721868814,0.669103635406,0,0
0.03796,275.04347667,10.5516739239,-1.47274192449,74.2942294033,21.0677529612,780.954387841,6060.25606406,22147.1975461,274.122224311,54.8505212479,8.37697828796,65.8967491119,0.813306466531,0,0
0.03798,275.169723728,-1.6274676972,11.2441693284,77.0395791669,-30.8227008914,780.938126516,-885.360741935,23423.6536036,274.122224311,54.8505212479,8.37697828796,65.8967491119,0.813306466531,0,0
0.038,275.379507681,-12.730893816,25.4051580589,74.6403876521,-2.18522955392,780.925916379,-8098.29066099,22563.3535087,274.122224311,54.8505212479,8.37697828796,65.8967491119,0.813306466531,0,0
0.03802,275.678858816,-22.6873568608,40.24135523,67.1035425409,23.6528490857,780.865974872,-15301.159758,19665.1397189,273.846825452,54.4084051657,8.42614565123,65.9214425608,0.916606862261,0,0
0.03804,276.070607266,-31.4655997703,54.7901998493,54.6743495617,-5.81095709089,780.816724033,-22164.7783055,14945.8839368,273.846825452,54.4084051657,8.42614565123,65.9214425608,0.916606862261,0,0
0.03806,276.607741183,-38.4051461431,68.8127912537,38.1542932566,-17.4983247855,780.753407252,-28369.2981659,8591.94299567,273.568849965,53.9504298473,8.47269209907,65.9471136897,0.947647781729,0,0
0.03808,277.321345455,-43.120059588,81.9335703096,18.3458016331,2.40236062964,780.679419341,-33641.5443075,863.69880918,273.568849965,53.9504298473,8.47269209907,65.9471136897,0.947647781729,0,0
0.0381,278.206471813,-45.6761471849,93.5315097572,-4.099281101,-0.172004192834,780.659132749,-37783.1568426,-7907.79494239,273.568849965,53.9504298473,8.47269209907,65.9471136897,0.947647781729,0,0
0.03812,279.258977289,-46.1289351633,103.132510153,-28.0143991592,-1.51002874614,780.591549194,-40639.847176,-17246.4447453,273.293915519,53.4734221114,8.51437448889,65.9743523591,0.968260404927,0,0
0.03814,280.467426367,-44.6252209351,110.304346735,-52.2018597364,0.876498555047,780.551943284,-42119.4821545,-26654.4382167,273.293915519,53.4734221114,8.51437448889,65.9743523591,0.968260404927,0,0
0.03816,281.81525788,-41.375888605,114.875486899,-75.7381316704,3.21724994889,780.510065618,-42241.1605641,-35750.5755105,273.025792225,52.975676068,8.55022993879,66.0033490618,0.895915602662,0,0
0.03818,283.279599345,-36.6707712981,116.807327846,-97.7585932157,3.27156216053,780.477468236,-41098.0342084,-44181.1096131,273.025792225,52.975676068,8.55022993879,66.0033490618,0.895915602662,0,0
0.0382,284.842262945,-30.7407358317,115.911861602,-117.368470415,28.1859402925,780.499881622,-38745.2924908,-51569.3785199,273.025792225,52.975676068,8.55022993879,66.0033490618,0.895915602662,0,0
0.03822,286.498159967,-23.6521445194,111.024580485,-133.407308938,23.8783831668,780.447922045,-34964.137428,-57319.7626218,272.765250475,52.457272732,8.58068919395,66.0338876361,0.684422537537,0,0
0.03824,288.212945517,-15.8380542992,102.075786194,-144.939373226,26.5605068281,780.448929548,-29922.5927662,-61024.1610694,272.765250475,52.457272732,8.58068919395,66.0338876361,0.684422537537,0,0
0.03826,289.947721229,-7.78839723243,89.7177315606,-151.733059892,25.7408857719,780.475240323,-23973.0476527,-62614.9241147,272.510392951,51.9215174773,8.60721830546,66.0653588589,0.611602641975,0,0
0.03828,291.672990813,0.125051288251,74.6956579794,-153.722505765,20.0306138859,780.537516486,-17446.102869,-62119.321989,272.510392951,51.9215174773,8.60721830546,66.0653588589,0.611602641975,0,0
0.0383,293.368223732,7.64320588476,57.858609039,-150.976712858,16.5545176528,780.595906493,-10655.4707711,-59650.4835773,272.510392951,51.9215174773,8.60721830546,66.0653588589,0.611602641975,0,0
0.03832,295.005101893,14.409561939,40.1274739052,-143.662043021,-1.7431199838,780.617126312,-3954.30638162,-55358.3002875,272.256845239,51.3731880974,8.63208680491,66.0969345408,0.393788719447,0,0
0.03834,296.536587806,19.8330967984,22.3199284406,-131.235503108,-29.9780810999,780.677263346,2243.5223858,-49120.1338036,272.256845239,51.3731880974,8.63208680491,66.0969345408,0.393788719447,0,0
0.03836,297.917659047,23.3483188001,5.20082222161,-112.9324882,-43.1099555016,780.692760041,7541.47406602,-40745.7875602,271.99873484,50.816440716,8.65768398559,66.1278368875,0.220393755395,0,0
0.03838,299.139765398,24.8474210423,-10.221658253,-89.5810509077,-8.52898040802,780.701337877,11666.0709184,-30676.9876393,271.99873484,50.816440716,8.65768398559,66.1278368875,0.220393755395,0,0
0.0384,300.223395971,24.5870641762,-23.755407253,-63.3906802847,44.5013039522,780.776760819,14704.0135047,-19715.1007729,271.99873484,50.816440716,8.65768398559,66.1278368875,0.220393755395,0,0
0.03842,301.200286359,22.9652272943,-36.282028437,-36.1742959922,30.5902828717,780.770950256,17051.985671,-8359.66300194,271.729071393,50.2551828065,8.68670373129,66.1576004307,0.385851227549,0,0
0.03844,302.10568475,20.4242145905,-47.1501234915,-9.04927152925,-34.3392576465,780.818933013,18691.1407202,2836.12014616,271.729071393,50.2551828065,8.68670373129,66.1576004307,0.385851227549,0,0
0.03846,302.993158265,17.6363535157,-54.8878803294,17.2357760173,-8.58646913247,780.856044039,19438.6760868,13252.7802369,271.44419927,49.6899974966,8.71960180749,66.1860289562,0.517401582472,0,0
0.03848,303.841536941,14.3369186877,-59.070823766,41.1284737218,33.1940761803,780.85561211,19112.4891556,22328.1605037,271.44419927,49.6899974966,8.71960180749,66.1860289562,0.517401582472,0,0
0.0385,304.618216412,10.1180540783,-59.6420098533,61.0582230385,-4.31882525241,780.854794319,17580.3473886,29577.1683267,271.44419927,49.6899974966,8.71960180749,66.1860289562,0.517401582472,0,0
0.03852,305.359542167,5.43692608443,-56.210653085,76.5117703973,-2.44113113814,780.795440138,14878.1117231,34673.8231096,271.144088484,49.1183949824,8.75626492389,66.2132281932,0.606654976992,0,0
0.03854,306.09103443,0.615210602521,-48.8606355465,86.8893939551,4.0224400027,780.760835437,11143.6060722,37372.9317859,271.144088484,49.1183949824,8.75626492389,66.2132281932,0.606654976992,0,0
0.03856,306.827703799,-4.15694880735,-37.8786883282,91.5841418957,2.67712504003,780.717314223,6546.34858934,37485.6672295,270.831847521,48.5358290283,8.79523575644,66.2396476242,0.675067023397,0,0
0.03858,307.58381772,-8.69845395683,-23.6081491701,90.3995190886,-0.36153218055,780.6788418,1282.48455348,34971.1473774,270.831847521,48.5358290283,8.79523575644,66.2396476242,0.675067023397,0,0
0.0386,308.365360139,-12.9318220602,-6.46336606497,83.5185474996,-2.4494710301,780.639965011,-4453.40146649,29941.9176529,270.831847521,48.5358290283,8.79523575644,66.2396476242,0.675067023397,0,0
0.03862,309.176656017,-16.8001051885,12.8873699947,71.4609961504,-0.250552107601,780.580481969,-10405.3759125,22676.0783283,270.512873911,47.9370905066,8.83466093575,66.2659613347,0.731762803682,0,0
0.03864,310.023921837,-20.2223633945,33.5305267864,54.8981740235,4.48779522649,780.536910022,-16256.3049568,13552.3739536,270.512873911,47.9370905066,8.83466093575,66.2659613347,0.731762803682,0,0
0.03866,310.913384285,-23.1172625598,54.5564525367,34.5171105039,8.7999436629,780.49018007,-21705.7234464,2961.17093984,270.193034369,47.31816966,8.87261402404,66.2928890564,0.787990212392,0,0
0.03868,311.84984535,-25.4210738181,75.0763735953,11.1919271699,3.19937574768,780.445891556,-26491.883242,-8641.29994777,270.193034369,47.31816966,8.87261402404,66.2928890564,0.787990212392,0,0
0.0387,312.834036913,-27.1208552501,94.3781972614,-13.9458278417,0.190434665411,780.415442496,-30450.1754276,-20738.4851861,270.193034369,47.31816966,8.87261402404,66.2928890564,0.787990212392,0,0
0.03872,313.859117537,-28.2983923747,111.714111072,-39.5624803938,-0.723014770441,780.378609055,-33482.6812769,-32724.0549037,269.877062738,46.67748835,8.90748985233,66.3209785158,0.851159511676,0,0
0.03874,314.918727806,-29.0291756106,126.305808956,-64.3784216388,2.33844641825,780.367625034,-35521.0537099,-43998.0987706,269.877062738,46.67748835,8.90748985233,66.3209785158,0.851159511676,0,0
0.03876,316.006944242,-29.3829834581,137.618226018,-87.4338484215,5.22178375472,780.35578919,-36566.907238,-54110.8412491,269.567338802,46.0169233153,8.93863931934,66.350485096,0.672505987439,0,0
0.03878,317.116561168,-29.4454365793,145.291533967,-107.886911411,3.13999615867,780.342593185,-36679.5555473,-62682.5409727,269.567338802,46.0169233153,8.93863931934,66.350485096,0.672505987439,0,0
0.0388,318.241896144,-29.2828191233,149.22174619,-124.970534333,1.25072900149,780.314583701,-35975.2182881,-69412.4422168,269.567338802,46.0169233153,8.93863931934,66.350485096,0.672505987439,0,0
0.03882,319.372927819,-29.0156064722,149.356775302,-137.847809495,-13.5469225451,780.329584687,-34607.988528,-73981.8721323,269.263276375,45.3411676439,8.96636212084,66.381366464,0.505485153395,0,0
0.03884,320.487974791,-28.9102915279,145.607789119,-145.147240013,-30.5207313262,780.388041307,-32812.526055,-75875.0059048,269.263276375,45.3411676439,8.96636212084,66.381366464,0.505485153395,0,0
0.03886,321.564943181,-29.2383288672,138.193973378,-145.842296831,-27.0819694782,780.481702178,-30862.9977153,-74756.1847703,268.961191973,44.6563115997,8.99185253211,66.4133849213,0.432750925444,0,0
0.03888,322.598164654,-30.0649657353,127.621408019,-140.188384469,-12.4901451479,780.507167758,-28909.9307023,-70794.7179776,268.961191973,44.6563115997,8.99185253211,66.4133849213,0.432750925444,0,0
0.0389,323.598803565,-31.2441440212,113.575039996,-128.529514603,30.0737964694,780.566577653,-26824.4546241,-64030.900585,268.961191973,44.6563115997,8.99185253211,66.4133849213,0.432750925444,0,0
0.03892,324.589965135,-32.4798604441,94.8849602389,-111.224900759,31.6170420024,780.579187751,-24213.6175418,-54329.3738794,268.654424289,43.9693247398,9.01709991621,66.4462637406,0.417145349808,0,0
0.03894,325.573920294,-33.7372306596,72.1742993765,-89.15499908,31.0913701358,780.645060027,-21094.9187933,-42096.256167,268.654424289,43.9693247398,9.01709991621,66.4462637406,0.417145349808,0,0
0.03896,326.546388038,-35.0633740137,46.7806239387,-63.4621443101,22.3547747724,780.695057234,-17645.4421184,-27983.3337635,268.336036853,43.2860635179,9.0429588591,66.4796172876,0.444583712689,0,0
0.03898,327.502084273,-36.5178313913,20.1948388003,-35.3196965487,22.2303952291,780.755969382,-14093.0229105,-12697.0875064,268.336036853,43.2860635179,9.0429588591,66.4796172876,0.444583712689,0,0
0.039,328.435688328,-38.1604535377,-6.14742910974,-6.09670199039,22.2904530455,780.818481534,-10664.4351597,2993.71422921,268.336036853,43.2860635179,9.0429588591,66.4796172876,0.444583712689,0,0
0.03902,329.351413769,-39.9313773411,-30.8764946185,22.759960935,7.4398717045,780.825408488,-7558.12600169,18288.4988256,268.000878585,42.6093464703,9.06961666571,66.5130025303,0.543153602713,0,0
0.03904,330.325854107,-40.8628464152,-52.8585125811,49.5957289651,-21.2071969579,780.834744382,-4635.33267771,32283.9037873,268.000878585,42.6093464703,9.06961666571,66.5130025303,0.543153602713,0,0
0.03906,331.473506793,-39.5116084637,-71.0978926282,72.7606655956,-29.4602065399,780.817853594,-1586.77218346,44067.7966228,267.647587626,41.9378342362,9.09702168388,66.5460465742,0.582579393199,0,0
0.03908,332.806980871,-35.7121553492,-84.5082781451,91.1186489826,-32.4525052351,780.79624158,1420.82150316,52986.7540777,267.647587626,41.9378342362,9.09702168388,66.5460465742,0.582579393199,0,0
0.0391,334.293354964,-29.8699112542,-92.1939776088,103.88568323,-26.9954340497,780.780255161,4068.55815289,58590.1066287,267.647587626,41.9378342362,9.09702168388,66.5460465742,0.582579393199,0,0
0.03912,335.896587914,-22.4293440365,-93.9549766337,110.647703699,-19.8649809141,780.722416909,6194.29774423,60711.4188759,267.280277254,41.2658817762,9.12551758702,66.5784020755,0.573074126255,0,0
0.03914,337.57788172,-13.8694250006,-89.9126858476,111.160370143,-13.3442243333,780.686354621,7722.6524528,59317.1469122,267.280277254,41.2658817762,9.12551758702,66.5784020755,0.573074126255,0,0
0.03916,339.295541981,-4.70539104054,-80.2534493352,105.348561823,-13.7977211757,780.622704847,8601.53814543,54445.9264827,266.905833078,40.5865825361,9.15489066325,66.6098770463,0.531581426267,0,0
0.03918,341.009396493,4.56666007831,-65.3388474638,93.5478429229,-16.2593993349,780.568532503,8824.70419628,46310.506643,266.905833078,40.5865825361,9.15489066325,66.6098770463,0.531581426267,0,0
0.0392,342.672215449,13.3621525604,-45.6749021613,76.4889347756,-17.3103623294,780.517893669,8374.33103165,35294.6824338,266.905833078,40.5865825361,9.15489066325,66.6098770463,0.531581426267,0,0
0.03922,344.238209038,21.1145945366,-22.1099417547,55.1807896813,-12.1269918274,780.477596918,7290.87102763,21957.4104219,266.53163994,39.8942655535,9.1841641512,66.6404828581,0.451450767318,0,0
0.03924,345.670742213,27.3723218049,4.19026919875,30.6973421882,-6.30056241755,780.457949716,5694.57146137,6952.98174478,266.53163994,39.8942655535,9.1841641512,66.6404828581,0.451450767318,0,0
0.03926,346.941286034,31.7853336604,32.0024937997,4.11584701981,-4.07480331051,780.423112916,3711.74057015,-9050.94350817,266.163314192,39.1864746247,9.211979921,66.6704164556,0.304749967531,0,0
0.03928,348.02748004,34.0809794422,60.1328693132,-23.3343799063,-7.86720153123,780.378166006,1424.42350458,-25344.5082498,266.163314192,39.1864746247,9.211979921,66.6704164556,0.304749967531,0,0
0.0393,348.910735147,34.0338825336,87.5229495975,-50.2862682129,-10.6993681951,780.339559102,-1167.14139386,-41205.6523572,266.163314192,39.1864746247,9.211979921,66.6704164556,0.304749967531,0,0
0.03932,349.582977588,31.5505082008,113.072575898,-75.4139414428,-7.04206613879,780.345617056,-4058.76959311,-55918.7867049,265.802832901,38.465361066,9.23648947125,66.6999827896,0.0742852231353,0,0
0.03934,350.049756929,26.7081310681,135.651795868,-97.6407174877,-1.36117050846,780.339097695,-7200.10110794,-68846.6524258,265.802832901,38.465361066,9.23648947125,66.6999827896,0.0742852231353,0,0
0.03936,350.317904094,19.6000337937,154.353183921,-116.143011247,4.33375433641,780.301686412,-10581.2188218,-79486.8819562,265.448906125,37.7373816958,9.25658463275,66.7295665929,0.155552944357,0,0
0.03938,350.394943409,10.3281209879,168.550277063,-130.232226776,-1.22032202565,780.26562999,-14240.5479212,-87450.492512,265.448906125,37.7373816958,9.25658463275,66.7295665929,0.155552944357,0,0
0.0394,350.304523941,-0.803558210853,177.961196399,-139.343079135,-4.49616492616,780.234404603,-18193.0496383,-92488.4743257,265.448906125,37.7373816958,9.25658463275,66.7295665929,0.155552944357,0,0
0.03942,350.087514821,-13.2750849673,182.378170913,-143.13969175,-17.191375067,780.223317288,-22349.1873255,-94455.3573998,265.097636448,37.0114296813,9.27218074654,66.7596230886,0.164938571993,0,0
0.03944,349.821212611,-26.1097902081,181.625546832,-141.594263773,-14.2515533487,780.243328299,-26405.9853264,-93334.7068401,265.097636448,37.0114296813,9.27218074654,66.7596230886,0.164938571993,0,0
0.03946,349.536788123,-38.9096208087,175.937519409,-134.86151077,-11.2859631111,780.250665758,-30288.7384098,-89242.9577844,264.743508152,36.2962146098,9.28427795441,66.7906391768,0.231676351638,0,0
0.03948,349.25110838,-51.4560506975,165.815015122,-123.324976752,-7.40776683918,780.213071054,-33977.0557863,-82433.5644085,264.743508152,36.2962146098,9.28427795441,66.7906391768,0.231676351638,0,0
0.0395,348.98618388,-63.4661910759,151.91879789,-107.667449826,13.201219467,780.211881071,-37395.9559434,-73305.3981174,264.743508152,36.2962146098,9.28427795441,66.7906391768,0.231676351638,0,0
0.03952,348.787799479,-74.3591392135,134.128636716,-88.5768226934,14.9207285194,780.220557768,-40214.5700858,-62059.3812331,264.380820118,35.5983595118,9.29473739321,66.8230336325,0.395536588146,0,0
0.03954,348.691039676,-83.6883597027,112.990871064,-66.9473836495,16.8694898044,780.21992399,-42233.5253142,-49136.4182952,264.380820118,35.5983595118,9.29473739321,66.8230336325,0.395536588146,0,0
0.03956,348.704203765,-91.3434259035,89.7029553394,-43.8309618032,24.2578569058,780.238914884,-43469.152021,-35194.4546212,264.004827655,34.9215661224,9.30524215993,66.8570465799,0.514168349619,0,0
0.03958,348.836701291,-97.2001747512,64.9226537856,-20.1224634972,57.0778528999,780.310118912,-43865.1685678,-20695.5189333,264.004827655,34.9215661224,9.30524215993,66.8570465799,0.514168349619,0,0
0.0396,349.119171865,-100.868380792,37.9508585865,3.57693608189,80.9823909202,780.403531865,-43063.6411732,-5637.47057341,264.004827655,34.9215661224,9.30524215993,66.8570465799,0.514168349619,0,0
0.03962,349.576511581,-102.030059598,8.81355189885,26.423532753,62.6054644031,780.421489809,-40834.2258503,9709.56383196,263.612793711,34.2665333725,9.31685523689,66.8926469401,0.614290896188,0,0
0.03964,350.271236375,-99.8956284233,-21.219956549,47.2258917173,34.0432032109,780.452865784,-36988.6070291,24598.1090779,263.612793711,34.2665333725,9.31685523689,66.8926469401,0.614290896188,0,0
0.03966,351.299038265,-93.2596473811,-50.61172711,64.7829573776,-17.0228851278,780.507558579,-31263.3399614,38188.5526878,263.204108127,33.6325404631,9.32930841561,66.9293746601,0.574353223991,0,0
0.03968,352.653524404,-82.1972258676,-77.1957398876,78.7138544924,1.73857507371,780.543442365,-24074.9064404,49765.4188584,263.204108127,33.6325404631,9.32930841561,66.9293746601,0.574353223991,0,0
0.0397,354.15848291,-68.9135302627,-99.0212602593,88.8536354653,5.41906298562,780.626555062,-16573.839097,58795.2819688,263.204108127,33.6325404631,9.32930841561,66.9293746601,0.574353223991,0,0
0.03972,355.690966658,-54.9459493036,-114.769651235,95.0744541599,-12.9731722174,780.618647649,-9568.51168446,64895.5559597,262.78230918,33.0163470028,9.34276482606,66.96632933,0.504559071018,1,0
0.03974,357.280181723,-39.9238757043,-123.838900923,96.9242134441,-38.7449311582,780.644769816,-2999.57769271,67724.2222773,262.78230918,33.0163470028,9.34276482606,66.96632933,0.504559071018,1,0
0.03976,358.991088212,-23.0285528431,-126.076230493,93.9643888203,-46.3071360157,780.585338116,3479.52263619,67066.7563127,262.352966509,32.4139208042,9.35705502265,67.002675402,0.428444832552,1,0
0.03978,360.769766549,-4.93244593109,-121.30054319,86.3739860128,-27.6783594436,780.530939112,9638.03498601,62935.123501,262.352966509,32.4139208042,9.35705502265,67.002675402,0.428444832552,1,0
0.0398,362.449140687,12.2725303798,-109.394975289,74.8440144896,-18.4826784894,780.501791975,14697.3227969,55543.8989932,262.352966509,32.4139208042,9.35705502265,67.002675402,0.428444832552,1,0
0.03982,363.915393071,27.1621272472,-90.8201305561,60.1598834404,-29.2814510867,780.490895895,18222.1624652,45279.3828007,261.923556409,31.8215529247,9.37189852273,67.0377123199,0.301538842566,1,0
0.03984,365.187515781,39.9774602252,-66.73587985,42.8694028222,-47.5291490908,780.516645771,20552.469442,32625.7417283,261.923556409,31.8215529247,9.37189852273,67.0377123199,0.301538842566,1,0
0.03986,366.319837372,51.4025285668,-38.5297191204,23.5091666361,-50.5633732059,780.457672968,22226.4771419,18132.4761453,261.500223024,31.2378871519,9.38622853082,67.0711344662,0.131321635668,1,0
0.03988,367.286089444,61.1102124386,-7.44803539383,3.01664607037,-51.7910091624,780.420755925,23294.3263783,2454.52046427,261.500223024,31.2378871519,9.38622853082,67.0711344662,0.131321635668,1,0
0.0399,368.03882879,68.5075218768,25.26415095,-17.5222147,-51.4466033155,780.391197894,23636.9769101,-13704.1253688,261.500223024,31.2378871519,9.38622853082,67.0711344662,0.131321635668,1,0
0.03992,368.53481253,73.0538398942,58.1184934704,-37.1183580725,14.1146463259,780.379220091,23156.9643476,-29598.7802052,261.087134086,30.6646415973,9.3990449846,67.1028715528,0.0470305357642,0,0
0.03994,368.69701396,73.7845350391,88.9800326515,-55.4790622452,38.5702460001,780.372325129,21761.2627756,-44502.5573558,261.087134086,30.6646415973,9.3990449846,67.1028715528,0.0470305357642,0,0
0.03996,368.495128511,70.3206380141,116.430859851,-71.9705892219,-31.0125311726,780.375911366,19353.5451681,-57803.6355864,260.685209698,30.1075851371,9.40943064895,67.1331056533,0.0373967772135,0,0
0.03998,367.988098183,63.4021671215,140.177306725,-85.1487887468,-18.0517511349,780.390485208,15915.1751472,-68986.5503367,260.685209698,30.1075851371,9.40943064895,67.1331056533,0.0373967772135,0,0
0.04,367.182790289,53.1157228745,159.304161539,-94.5731611454,36.0233899759,780.403118043,11441.013811,-77652.1349337,260.685209698,30.1075851371,9.40943064895,67.1331056533,0.0373967772135,0,0
