time_s,lightning_current_a,tower_top_voltage_v,ground_potential_rise_v,insulator_stress_v,flashover_state
5e-07,19751.3789147,3449549.15586,0,3449549.15585,0
1e-06,26820.9756483,5348291.1442,0,5348291.14419,0
1.5e-06,29227.1609413,6351649.02488,0,6351649.02487,0
2e-06,29919.7090833,6812244.84397,0,6805.43940457,1
2.5e-06,29983.7621275,713400.660355,713364.990835,0.0356338860965,1
3e-06,29818.5024538,583883.494853,583854.300248,0.0291654400904,1
3.5e-06,29570.7621705,525514.750257,525488.473442,0.0262505636251,1
4e-06,29294.5390969,501278.357061,501253.291489,0.0250405311378,1
4.5e-06,29009.6794122,492811.399715,492786.756913,0.0246181834483,1
5e-06,28723.4657929,491071.8199,491047.263484,0.0245318843552,1
5.5e-06,28438.5592442,491677.200561,491652.61327,0.0245627289724,1
6e-06,28155.9207334,492574.965837,492550.333045,0.0246081831848,1
6.5e-06,27875.8859978,492874.988346,492850.339945,0.0246237770421,1
7e-06,27598.5609424,492262.179067,492237.560708,0.0245937651451,1
7.5e-06,27323.9670966,490699.292363,490674.751564,0.0245162821147,1
8e-06,27052.0951233,488275.757191,488251.337003,0.0243957915857,1
8.5e-06,26782.9245021,485130.624871,485106.361394,0.0242392371975,1
9e-06,26516.4307683,481413.593633,481389.515484,0.0240540954763,1
9.5e-06,26252.5881746,477265.885841,477242.014573,0.0238474203769,1
1e-05,25991.3706684,472811.634238,472787.9852,0.0236254127855,1
1.05e-05,25732.7522499,468154.890085,468131.47342,0.0233932708781,1
1.1e-05,25476.7071019,463379.630363,463356.452017,0.0231551903222,1
1.15e-05,25223.2096362,458551.31443,458528.377074,0.0229144419127,1
1.2e-05,24972.234509,453719.166172,453696.470013,0.0226734854798,1
1.25e-05,24723.7566247,448918.704109,448896.247579,0.0224340962111,1
1.3e-05,24477.7511362,444174.242482,444152.022795,0.0221974895458,1
1.35e-05,24234.1934431,439501.207348,439479.220947,0.0219644368473,1
1.4e-05,23993.0591894,434908.187531,434886.430428,0.021735367844,1
1.45e-05,23754.3242616,430398.688437,430377.156468,0.0215104582375,1
1.5e-05,23517.9647861,425972.587375,425951.276383,0.0212897024056,1
1.55e-05,23283.9571266,421627.307761,421606.213716,0.0210729720682,1
1.6e-05,23052.2778822,417358.740349,417337.859426,0.0208600623168,1
1.65e-05,22822.9038848,413161.944681,413141.273304,0.0206507266669,1
1.7e-05,22595.8121968,409031.665269,409011.200122,0.0204447028539,1
1.75e-05,22370.9801089,404962.695856,404942.433883,0.020241731041,1
1.8e-05,22148.3851376,400950.122322,400930.060714,0.0200415659611,1
1.85e-05,21928.0050233,396989.471314,396969.607485,0.0198439843497,1
1.9e-05,21709.8177278,393076.787757,393057.119319,0.0196487888229,1
1.95e-05,21493.8014321,389208.660536,389189.185271,0.0194558091644,1
2e-05,21279.9345345,385382.212008,385362.927841,0.0192649018054,1
2.05e-05,21068.195648,381595.063725,381575.968701,0.0190759481147,1
2.1e-05,20858.5635987,377845.287898,377826.380157,0.0188888519752,1
2.15e-05,20651.0174232,374131.351724,374112.629484,0.0187035370039,1
2.2e-05,20445.5363666,370452.059717,370433.521254,0.0185199436704,1
2.25e-05,20242.0998806,366806.497579,366788.141214,0.0183380264942,1
2.3e-05,20040.6876216,363193.979926,363175.804017,0.0181577514318,1
2.35e-05,19841.2794479,359614.003207,359596.006135,0.0179790935248,1
2.4e-05,19643.8554188,356066.204468,356048.384631,0.0178020348389,1
2.45e-05,19448.3957916,352550.326106,352532.681917,0.0176265627027,1
2.5e-05,19254.8810201,349066.186407,349048.716286,0.0174526682355,1
2.55e-05,19063.2917529,345613.65546,345596.357835,0.0172803451428,1
2.6e-05,18873.6088306,342192.635901,342175.509203,0.0171095887545,1
2.65e-05,18685.813285,338803.047866,338786.09053,0.0169403952721,1
2.7e-05,18499.8863363,335444.817565,335428.028031,0.0167727611979,1
2.75e-05,18315.8093916,332117.868902,332101.245612,0.0166066829162,1
2.8e-05,18133.5640432,328822.117542,328805.658943,0.0164421563961,1
2.85e-05,17953.1320662,325557.467011,325541.171555,0.0162791769969,1
2.9e-05,17774.4954174,322323.806354,322307.672497,0.0161177393507,1
2.95e-05,17597.636233,319121.008984,319105.035189,0.015957837305,1
3e-05,17422.5368269,315948.932473,315933.11721,0.0157994639122,1
3.05e-05,17249.1796889,312807.418954,312791.7607,0.0156426114496,1
3.1e-05,17077.5474833,309696.296003,309680.793244,0.0154872714635,1
3.15e-05,16907.6230467,306615.377781,306600.029013,0.0153334348264,1
3.2e-05,16739.3893865,303564.466372,303549.2701,0.0151810918034,1
3.25e-05,16572.8296792,300543.353158,300528.307895,0.0150302321217,1
3.3e-05,16407.9272686,297551.820217,297536.924492,0.0148808450401,1
3.35e-05,16244.6656644,294589.641674,294574.894021,0.0147329194165,1
3.4e-05,16083.0285404,291656.584953,291641.983923,0.014586443771,1
3.45e-05,15922.9997326,288752.411956,288737.956108,0.0144414063438,1
3.5e-05,15764.5632381,285876.88012,285862.568027,0.0142977951495,1
3.55e-05,15607.703213,283029.743354,283015.573601,0.0141555980231,1
3.6e-05,15452.4039712,280210.752881,280196.724064,0.0140148026625,1
3.65e-05,15298.6499827,277419.657971,277405.768699,0.0138753966647,1
3.7e-05,15146.425872,274656.206568,274642.455463,0.0137373675579,1
3.75e-05,14995.7164164,271920.14584,271906.531536,0.0136007028285,1
3.8e-05,14846.506545,269211.222637,269197.743781,0.0134653899444,1
3.85e-05,14698.7813367,266529.183894,266515.839146,0.013331416375,1
3.9e-05,14552.5260187,263873.776959,263860.56499,0.0131987696078,1
3.95e-05,14407.7259654,261244.749873,261231.669369,0.0130674371622,1
4e-05,14264.3666968,258641.851611,258628.901267,0.0129374066018,1
4.05e-05,14122.4338767,256064.832268,256052.010794,0.0128086655438,1
4.1e-05,13981.9133117,253513.443232,253500.749349,0.0126812016675,1
4.15e-05,13842.7909498,250987.437311,250974.869753,0.0125550027209,1
4.2e-05,13705.0528785,248486.568848,248474.126362,0.0124300565266,1
4.25e-05,13568.6853238,246010.59382,245998.275162,0.0123063509859,1
4.3e-05,13433.6746491,243559.2699,243547.073842,0.0121838740835,1
4.35e-05,13300.007353,241132.356536,241120.281859,0.0120626138902,1
4.4e-05,13167.6700687,238729.614991,238717.66049,0.0119425585655,1
4.45e-05,13036.6495623,236350.80839,236338.97287,0.0118236963597,1
4.5e-05,12906.9327318,233995.701756,233983.984034,0.0117060156163,1
4.55e-05,12778.5066054,231664.062035,231652.460941,0.0115895047725,1
4.6e-05,12651.3583402,229355.658118,229344.172491,0.0114741523609,1
4.65e-05,12525.4752214,227070.26086,227058.889553,0.0113599470107,1
4.7e-05,12400.8446606,224807.643096,224796.384971,0.0112468774477,1
4.75e-05,12277.4541946,222567.579644,222556.433577,0.0111349324953,1
4.8e-05,12155.2914842,220349.84732,220338.812195,0.0110241010748,1
4.85e-05,12034.3443131,218154.224936,218143.29965,0.0109143722056,1
4.9e-05,11914.6005865,215980.493309,215969.676769,0.0108057350055,1
4.95e-05,11796.0483298,213828.435254,213817.726377,0.0106981786906,1
5e-05,11678.6756878,211697.835587,211687.233302,0.0105916925753,1
5.05e-05,11562.4709232,209588.481118,209577.984366,0.0104862660721,1
5.1e-05,11447.4224152,207500.160652,207489.768382,0.0103818886916,1
5.15e-05,11333.518659,205432.664976,205422.376148,0.010278550042,1
5.2e-05,11220.7482642,203385.78686,203375.600444,0.010176239829,1
5.25e-05,11109.0999535,201359.321039,201349.236016,0.010074947855,1
5.3e-05,10998.562562,199353.064213,199343.079574,0.00997466401933,1
5.35e-05,10889.125036,197366.815031,197356.929777,0.00987537831725,1
5.4e-05,10780.7764316,195400.374082,195390.587224,0.0097770808396,1
5.45e-05,10673.5059138,193453.543885,193443.854443,0.00967976177222,1
5.5e-05,10567.3027555,191526.128875,191516.53588,0.00958341139563,1
5.55e-05,10462.1563362,189617.935391,189608.437883,0.00948802008405,1
5.6e-05,10358.0561413,187728.771664,187719.368692,0.00939357830494,1
5.65e-05,10254.9917607,185858.447801,185849.138424,0.00930007661846,1
5.7e-05,10152.9528878,184006.77577,183997.559057,0.00920750567652,1
5.75e-05,10051.9293186,182173.569395,182164.444423,0.00911585622249,1
5.8e-05,9951.91095074,180358.644328,180349.610184,0.00902511909014,1
5.85e-05,9852.88778227,178561.818046,178552.873825,0.00893528520305,1
5.9e-05,9754.84991078,176782.909825,176774.054633,0.008846345574,1
5.95e-05,9657.78753242,175021.740735,175012.973686,0.00875829130391,1
6e-05,9561.69094086,173278.133619,173269.453834,0.00867111358157,1
6.05e-05,9466.55052636,171551.913078,171543.31969,0.00858480368251,1
6.1e-05,9372.3567748,169842.905459,169834.397607,0.00849935296835,1
6.15e-05,9279.10026673,168150.938832,168142.515665,0.00841475288615,1
6.2e-05,9186.77167641,166475.842983,166467.503657,0.00833099496745,1
6.25e-05,9095.36177093,164817.449393,164809.193074,0.00824807082775,1
6.3e-05,9004.86140919,163175.591224,163167.417085,0.00816597216553,1
6.35e-05,8915.26154111,161550.103301,161542.010525,0.00808469076163,1
6.4e-05,8826.5532066,159940.822101,159932.809878,0.00800421847834,1
6.45e-05,8738.72753477,158347.585733,158339.653261,0.00792454725881,1
6.5e-05,8651.77574298,156770.233924,156762.380409,0.00784566912624,1
6.55e-05,8565.68913598,155208.608005,155200.832661,0.00776757618295,1
6.6e-05,8480.45910502,153662.550893,153654.852942,0.00769026060995,1
6.65e-05,8396.07712704,152131.907078,152124.285749,0.0076137146659,1
6.7e-05,8312.53476377,150616.522604,150608.977135,0.00753793068649,1
6.75e-05,8229.82366091,149116.245057,149108.774693,0.00746290108367,1
6.8e-05,8147.93554727,147630.923552,147623.527545,0.00738861834502,1
6.85e-05,8066.86223397,146160.408713,146153.086323,0.00731507503275,1
6.9e-05,7986.59561362,144704.552658,144697.303152,0.00724226378327,1
6.95e-05,7907.12765949,143263.208992,143256.031645,0.00717017730633,1
7e-05,7828.45042471,141836.232781,141829.126874,0.00709880838422,1
7.05e-05,7750.55604149,140423.480545,140416.445367,0.00702814987116,1
7.1e-05,7673.43672035,139024.810245,139017.845092,0.00695819469267,1
7.15e-05,7597.08474926,137640.081261,137633.185436,0.0068889358447,1
7.2e-05,7521.49249299,136269.154384,136262.327198,0.00682036639308,1
7.25e-05,7446.65239223,134911.891801,134905.132569,0.00675247947255,1
7.3e-05,7372.55696291,133568.157079,133561.465125,0.00668526828664,1
7.35e-05,7299.19879544,132237.815152,132231.189807,0.00661872610626,1
7.4e-05,7226.57055392,130920.732308,130914.172909,0.00655284626967,1
7.45e-05,7154.66497549,129616.776176,129610.282067,0.00648762218141,1
7.5e-05,7083.47486951,128325.81571,128319.386239,0.00642304731182,1
7.55e-05,7012.99311693,127047.721177,127041.355703,0.00635911519632,1
7.6e-05,6943.2126695,125782.364146,125776.062031,0.00629581943481,1
7.65e-05,6874.12654912,124529.617471,124523.378084,0.00623315369099,1
7.7e-05,6805.72784713,123289.355281,123283.177998,0.00617111169174,1
7.75e-05,6738.00972359,122061.452964,122055.337167,0.00610968722643,1
7.8e-05,6670.96540664,120845.78716,120839.732237,0.00604887414645,1
7.85e-05,6604.58819179,119642.235741,119636.241086,0.00598866636436,1
7.9e-05,6538.87144127,118450.677805,118444.742818,0.00592905785351,1
7.95e-05,6473.80858333,117270.99366,117265.117747,0.00587004264733,1
8e-05,6409.39311165,116103.064813,116097.247387,0.0058116148387,1
8.05e-05,6345.61858463,114946.773957,114941.014435,0.00575376857935,1
8.1e-05,6282.47862474,113802.004961,113796.302767,0.00569649807938,1
8.15e-05,6219.96691796,112668.642856,112662.997418,0.00563979760657,1
8.2e-05,6158.07721305,111546.573823,111540.984578,0.00558366148583,1
8.25e-05,6096.803321,110435.685186,110430.151573,0.00552808409867,1
8.3e-05,6036.13911435,109335.865391,109330.386858,0.00547305988254,1
8.35e-05,5976.07852665,108247.004062,108241.58006,0.00541858333013,1
8.4e-05,5916.61555179,107168.991761,107163.621747,0.00536464898983,1
8.45e-05,5857.7442434,106101.720308,106096.403745,0.00531125146349,1
8.5e-05,5799.45871433,105045.082553,105039.818909,0.00525838540705,1
8.55e-05,5741.75313595,103998.972416,103993.761164,0.00520604552969,1
8.6e-05,5684.62173768,102963.284881,102958.1255,0.00515422659336,1
8.65e-05,5628.05880632,101937.915982,101932.807955,0.00510292341221,1
8.7e-05,5572.05868552,100922.762792,100917.705609,0.005052130852,1
8.75e-05,5516.61577524,99917.723414,99912.7165683,0.0050018438297,1
8.8e-05,5461.72453114,98922.696972,98917.7399626,0.00495205731294,1
8.85e-05,5407.37946404,97937.5835976,97932.6759285,0.00490276631943,1
8.9e-05,5353.57513939,96962.2844207,96957.4256009,0.00485396591653,1
8.95e-05,5300.30617672,95996.7015612,95991.8911043,0.00480565122079,1
9e-05,5247.56724908,95040.7381167,95035.9755414,0.00475781739736,1
9.05e-05,5195.35308254,94094.2981548,94089.5829847,0.0047104596596,1
9.1e-05,5143.65845563,93157.2867027,93152.6184659,0.0046635732685,1
9.15e-05,5092.47819886,92229.6097348,92224.9879642,0.00461715353228,1
9.2e-05,5041.80719416,91311.1741684,91306.5984014,0.00457119580593,1
9.25e-05,4991.64037437,90401.8878496,90397.3576284,0.00452569549068,1
9.3e-05,4941.97272278,89501.6595462,89497.1744175,0.00448064803352,1
9.35e-05,4892.79927258,88610.3989375,88605.9584525,0.00443604892687,1
9.4e-05,4844.11510639,87728.0166058,87723.6203202,0.00439189370795,1
9.45e-05,4795.91535574,86854.4240278,86850.0715017,0.00434817795854,1
9.5e-05,4748.19520063,85989.5335642,85985.224362,0.00430489730436,1
9.55e-05,4700.94986899,85133.2584511,85128.9921416,0.00426204741468,1
9.6e-05,4654.17463625,84285.5127919,84281.2889483,0.00421962400192,1
9.65e-05,4607.86482486,83446.2115483,83442.0297478,0.00417762282118,1
9.7e-05,4562.01580379,82615.2705322,82611.1303565,0.00413603966986,1
9.75e-05,4516.62298811,81792.6063961,81788.5074309,0.00409487038722,1
9.8e-05,4471.68183848,80978.1366248,80974.0784598,0.0040541108539,1
9.85e-05,4427.18786077,80171.7795279,80167.7617571,0.00401375699159,1
9.9e-05,4383.13660553,79373.4542304,79369.4764518,0.00397380476257,1
9.95e-05,4339.52366761,78583.0806664,78579.142482,0.00393425016938,1
0.0001,4296.34468566,77800.5795684,77796.6805841,0.00389508925432,1
0.0001005,10653.4922744,191634.005866,191624.402016,0.0095942554933,1
0.000101,15400.8108109,278898.314693,278884.337349,0.0139633812747,1
0.0001015,16107.386409,294017.771716,294003.036425,0.0147205697898,1
0.000102,16116.1071446,295135.270095,295120.478582,0.0147767357689,1
0.0001025,15966.0719509,292485.391352,292470.732432,0.0146442748908,1
0.000103,15768.2548761,288561.992011,288547.529519,0.0144480432807,1
0.0001035,15553.9498386,284208.565595,284194.321093,0.0142302715818,1
0.000104,15334.125922,279759.452294,279745.430587,0.0140076995445,1
0.0001045,15113.2562133,275352.995898,275339.194857,0.013787254186,1
0.000105,14893.3722299,271043.09537,271029.510163,0.0135716346262,1
0.0001055,14675.4695878,266845.638539,266832.26354,0.0133616368177,1
0.000106,14460.0612097,262759.5881,262746.417734,0.0131572092473,1
0.0001065,14247.4177266,258776.991346,258764.020434,0.0129579541021,1
0.000107,14037.6806042,254887.793888,254875.017757,0.0127633682916,1
0.0001075,13830.918977,251082.10611,251069.52058,0.0125729569347,1
0.000108,13627.1598053,247351.188213,247338.789544,0.0123862826908,1
0.0001085,13426.4046378,243687.784947,243675.569761,0.0122029825264,1
0.000109,13228.6393071,240086.134856,240074.100065,0.0120227681856,1
0.0001095,13033.8397342,236541.825403,236529.968139,0.0118454189407,1
0.00011,12841.9755105,233051.585636,233039.903194,0.0116707712152,1
0.0001105,12653.0121669,229613.065432,229601.555226,0.0114987075326,1
0.000111,12466.9126455,226224.626883,226213.286408,0.0113291460728,1
0.0001115,12283.6382729,222885.160075,222873.986881,0.0111620314491,1
0.000112,12103.1494172,219593.927961,219582.919637,0.0109973269409,1
0.0001125,11925.4059363,216350.440707,216339.594863,0.0108350082025,1
0.000113,11750.3674898,213154.357462,213143.671729,0.0106750583442,1
0.0001135,11577.9937572,210005.412396,209994.884414,0.0105174642292,1
0.000114,11408.2445926,206903.361274,206892.988698,0.0103622137974,1
0.0001145,11241.0801343,203847.944899,203837.725396,0.0102092942353,1
0.000115,11076.4608836,200838.865936,200828.797186,0.010058690815,1
0.0001155,10914.3477608,197875.776019,197865.855722,0.00991038624876,1
0.000116,10754.7021448,194958.270517,194948.496393,0.00976436042621,1
0.0001165,10597.4859012,192085.888711,192076.2585,0.00962059042362,1
0.000117,10442.6614016,189258.11763,189248.629101,0.00947905069584,1
0.0001175,10290.1915359,186474.398146,186465.049093,0.0093397133816,1
0.000118,10140.0397209,183734.132258,183724.920507,0.00920254866809,1
0.0001185,9992.16990388,181036.690792,181027.614199,0.00906752517689,1
0.000119,9846.54656442,178381.420979,178372.477434,0.00893461034351,1
0.0001195,9703.13471372,175767.653534,175758.840959,0.00880377077179,1
0.00012,9561.89989238,173194.70903,173186.025383,0.00867497255358,1
0.0001205,9422.80816695,170661.903442,170653.346713,0.00854818154623,1
0.000121,9285.82612561,168168.552852,168160.121065,0.00842336360837,1
0.0001215,9150.92087308,165713.977301,165705.668516,0.00830048479327,1
0.000122,9018.06002503,163297.503875,163289.316183,0.00817951150308,1
0.0001225,8887.21170204,160918.46909,160910.400619,0.00806041060887,1
0.000123,8758.34452332,158576.220665,158568.269572,0.007943149539,1
0.0001235,8631.42760021,156270.118761,156262.283237,0.00782769634195,1
0.000124,8506.43052942,153999.536801,153991.815068,0.00771401972706,1
0.0001245,8383.32338633,151763.861926,151756.252235,0.00760208908748,1
0.000125,8262.07671811,149562.495168,149554.995801,0.00749187450929,1
0.0001255,8142.66153683,147394.85141,147387.46068,0.00738334676931,1
0.000126,8025.04931259,145260.359187,145253.075433,0.0072764773253,1
0.0001265,7909.21196666,143158.460353,143151.281943,0.00717123829955,1
0.000127,7795.12186463,141088.609691,141081.535021,0.0070676024591,1
0.0001275,7682.75180965,139050.274455,139043.301946,0.00696554319326,1
0.000128,7572.07503563,137042.933893,137036.061994,0.00686503448963,1
0.0001285,7463.06520062,135066.078763,135059.305946,0.00676605090985,1
0.000129,7355.69638017,133119.210849,133112.535613,0.00666856756565,1
0.0001295,7249.94306083,131201.842497,131195.263365,0.00657256009557,1
0.00013,7145.78013366,129313.496169,129307.011686,0.00647800464266,1
0.0001305,7043.18288787,127453.704019,127447.312757,0.00638487783347,1
0.000131,6942.12700452,125622.007505,125615.708055,0.0062931567584,1
0.0001315,6842.58855036,123817.957016,123811.747994,0.00620281895344,1
0.000132,6744.54397164,122041.111539,122034.991583,0.00611384238334,1
0.0001325,6647.97008811,120291.038345,120285.006114,0.00602620542586,1
0.000133,6552.8440871,118567.3127,118561.366873,0.00593988685754,1
0.0001335,6459.14351761,116869.517599,116863.656878,0.00585486584046,1
0.000134,6366.84628457,115197.243524,115191.466631,0.00577112191,1
0.0001345,6275.93064315,113550.088221,113544.393898,0.00568863496373,1
0.000135,6186.37519316,111927.656488,111922.043496,0.00560738525103,1
0.0001355,6098.15887354,110329.559984,110324.027103,0.00552735336335,1
0.000136,6011.26095691,108755.417046,108749.963078,0.00544852022539,1
0.0001365,5925.66104427,107204.852533,107199.476295,0.00537086708688,1
0.000137,5841.3390597,105677.497653,105672.197983,0.00529437551447,1
0.0001375,5758.2752452,104172.989829,104167.765582,0.00521902738459,1
0.000138,5676.45015558,102690.972552,102685.822602,0.00514480487653,1
0.0001385,5595.84465346,101231.095251,101226.018489,0.0050716904657,1
0.000139,5516.43990433,99793.013168,99788.0085014,0.0049996669175,1
0.0001395,5438.21737169,98376.3872381,98371.4535921,0.00492871728136,1
0.00014,5361.15881226,96980.8839724,96976.0202886,0.0048588248849,1
0.0001405,5285.24627129,95606.1753499,95601.3805866,0.00478997332859,1
0.000141,5210.46207791,94251.9387111,94247.2118424,0.00472214648034,1
0.0001415,5136.78884062,92917.8566532,92913.1966694,0.00465532847042,1
0.000142,5064.20944273,91603.6169337,91599.0228405,0.0045895036866,1
0.0001425,4992.70703804,90308.9123735,90304.3831921,0.0045246567693,1
0.000143,4922.26504643,89033.4407642,89028.9755308,0.00446077260705,1
0.0001435,4852.86714963,87776.904776,87772.5025418,0.00439783633181,1
0.000144,4784.49728698,86539.0118715,86534.6717024,0.0043358333148,1
0.0001445,4717.13965136,85319.4742201,85315.1951962,0.00427474916215,1
0.000145,4650.77868506,84118.0086133,84113.789829,0.00421456971066,1
0.0001455,4585.39907581,82934.3363858,82930.1769495,0.004155281024,1
0.000146,4520.98575284,81768.1833326,81764.0823664,0.00409686938848,1
0.0001465,4457.52388299,80619.2796352,80615.2362746,0.00403932130937,1
0.000147,4394.99886694,79487.3597839,79483.3731777,0.0039826235071,1
0.0001475,4333.39633542,78372.1625047,78368.2318151,0.00392676291358,1
0.000148,4272.70214552,77273.4306856,77269.5550872,0.00387172666853,1
0.0001485,4212.90237712,76190.9113601,76187.0900405,0.00381750211575,1
0.000149,4153.98332923,75124.3554275,75120.5875866,0.00376407680091,1
0.0001495,4095.93151656,74073.5178987,74069.8027488,0.00371143846614,1
0.00015,4038.73366602,73038.1576221,73034.4943875,0.00365957504814,1
0.0001505,3982.37671332,72018.0372707,72014.4251876,0.00360847467474,1
0.000151,3926.84779964,71012.9232768,71009.361593,0.0035581256614,1
0.0001515,3872.13426835,70022.58577,70019.0737449,0.00350851650834,1
0.000152,3818.22366172,69046.7985171,69043.3354216,0.00345963589744,1
0.0001525,3765.10371782,68085.3388601,68081.9239759,0.00341147268918,1
0.000153,3712.7623673,67137.9876598,67134.6202799,0.0033640159198,1
0.0001535,3661.18773036,66204.5292359,66201.2086638,0.00331725479836,1
0.000154,3610.36811371,65284.7513114,65281.4768615,0.00327117870393,1
0.0001545,3560.29200757,64378.4449557,64375.2159528,0.00322577718279,1
0.000155,3510.94808275,63485.4045313,63482.2203103,0.00318103994574,1
0.0001555,3462.32518774,62605.4276395,62602.2875457,0.00313695686542,1
0.000156,3414.4123459,61738.3150678,61735.2184563,0.00309351797366,1
0.0001565,3367.19875265,60883.8707376,60880.8169734,0.00305071345892,1
0.000157,3320.6737727,60041.9016545,60038.8901123,0.00300853366376,1
0.0001575,3274.82693738,59212.2178569,59209.2479208,0.00296696908229,1
0.000158,3229.64794196,58394.6323679,58391.7034315,0.00292601035785,1
0.0001585,3185.12664303,57588.9611469,57586.072613,0.00288564828045,1
0.000159,3141.25305591,56795.0230417,56792.1743221,0.00284587378449,1
0.0001595,3098.01735216,56012.6397427,56009.830258,0.00280667794645,1
0.00016,3055.40985704,55241.6357363,55238.8649162,0.00276805198258,1
0.0001605,3013.42104706,54481.8382606,54479.1055434,0.00272998724667,1
0.000161,2972.0415476,53733.0772601,53730.3820924,0.00269247522775,1
0.0001615,2931.26213052,52995.1853441,52992.527181,0.00265550754812,1
0.000162,2891.0737118,52267.9977413,52265.3760462,0.002619075961,1
0.0001625,2851.46734926,51551.3522596,51548.7665041,0.00258317234855,1
0.000163,2812.43424031,50845.0892444,50842.5389079,0.0025477887198,1
0.0001635,2773.9657197,50149.0515382,50146.5361081,0.0025129172086,1
0.000164,2736.05325736,49463.0844393,49460.6034107,0.00247855007161,1
0.0001645,2698.68845622,48787.0356639,48784.5885396,0.00244467968637,1
0.000165,2661.8630501,48120.7553063,48118.3415965,0.00241129854933,1
0.0001655,2625.56890162,47464.0958025,47461.7150248,0.00237839927403,1
0.000166,2589.79800017,46816.9118906,46814.5635701,0.00234597458912,1
0.0001665,2554.54245988,46179.0605753,46176.744244,0.00231401733661,1
0.000167,2519.79451761,45550.4010918,45548.1162888,0.00228252047002,1
0.0001675,2485.54653103,44930.7948698,44928.5411413,0.00225147705265,1
0.000168,2451.79097671,44320.1054983,44317.8823971,0.00222088025574,1
0.0001685,2418.52044816,43718.1986913,43716.0057773,0.00219072335686,1
0.000169,2385.72765406,43124.9422546,43122.7790939,0.00216099973814,1
0.0001695,2353.40541636,42540.2060511,42538.0722165,0.00213170288464,1
0.00017,2321.54666852,41963.8619692,41961.75704,0.00210282638271,1
0.0001705,2290.1444537,41395.7838899,41393.7074517,0.00207436391833,1
0.000171,2259.19192307,40835.8476555,40833.7992999,0.00204630927564,1
0.0001715,2228.68233405,40283.9310373,40281.9103623,0.00201865633525,1
0.000172,2198.60904864,39739.913707,39737.9203165,0.00199139907281,1
0.0001725,2168.96553176,39203.6772041,39201.710708,0.0019645315574,1
0.000173,2139.74534961,38675.1049074,38673.1649214,0.00193804795013,1
0.0001735,2110.94216806,38154.082006,38152.1681515,0.00191194250268,1
0.000174,2082.54975111,37640.4954702,37638.6073744,0.00188620955578,1
0.0001745,2054.56195925,37134.2340223,37132.3713179,0.00186084353786,1
0.000175,2026.97274803,36635.1881103,36633.3504355,0.00183583896369,1
0.0001755,1999.77616646,36143.2498796,36141.436878,0.00181119043292,1
0.000176,1972.96635561,35658.3131461,35656.5244665,0.00178689262879,1
0.0001765,1946.53754709,35180.2733695,35178.5086663,0.00176294031681,1
0.000177,1920.48406164,34709.027628,34707.2865604,0.00173932834342,1
0.0001775,1894.80030774,34244.4745919,34242.7568242,0.00171605163476,1
0.000178,1869.48078018,33786.5144984,33784.8197001,0.00169310519536,1
0.0001785,1844.52005871,33335.049127,33333.3769724,0.00167048410694,1
0.000179,1819.91280672,32889.9817747,32888.331943,0.00164818352709,1
0.0001795,1795.65376988,32451.2172327,32449.5894078,0.00162619868822,1
0.00018,1771.73777486,32018.6617616,32017.0556321,0.00160452489629,1
0.0001805,1748.15972805,31592.2230692,31590.6383285,0.00158315752961,1
0.000181,1724.91461428,31171.8102869,31170.2466327,0.00156209203777,1
0.0001815,1701.99749561,30757.3339471,30755.7910819,0.00154132394048,1
0.000182,1679.40351009,30348.7059618,30347.1835922,0.00152084882647,1
0.0001825,1657.12787057,29945.8395999,29944.3374369,0.00150066235238,1
0.000183,1635.1658635,29548.6494662,29547.1672252,0.0014807602417,1
0.0001835,1613.51284781,29157.0514802,29155.5888807,0.00146113828373,1
0.000184,1592.1642537,28770.9628548,28769.5196207,0.0014417923325,1
0.0001845,1571.11558158,28390.3020771,28388.8779361,0.0014227183058,1
0.000185,1550.36240095,28014.9888871,28013.583571,0.00140391218414,1
0.0001855,1529.90034927,27644.9442578,27643.5575025,0.00138537000974,1
0.000186,1509.72513093,27280.0903773,27278.7219223,0.00136708788562,1
0.0001865,1489.83251618,26920.3506275,26919.0002164,0.00134906197457,1
0.000187,1470.21834009,26565.6495668,26564.316947,0.00133128849826,1
0.0001875,1450.87850156,26215.912911,26214.5978335,0.00131376373631,1
0.000188,1431.80896225,25871.0675148,25869.7697343,0.00129648402532,1
0.0001885,1413.00574567,25531.0413542,25529.760629,0.00127944575803,1
0.000189,1394.46493613,25195.7635091,25194.4996011,0.00126264538244,1
0.0001895,1376.18267786,24865.1641451,24863.9168196,0.00124607940089,1
0.00019,1358.15517401,24539.1744968,24537.9435227,0.00122974436924,1
0.0001905,1340.37868573,24217.7268511,24216.5120006,0.00121363689601,1
0.000191,1322.84953131,23900.7545306,23899.5555792,0.00119775364159,1
0.0001915,1305.5640852,23588.191877,23587.0086035,0.00118209131737,1
0.000192,1288.51877722,23279.9742354,23278.806422,0.00116664668498,1
0.0001925,1271.7100916,22976.0379382,22974.8853702,0.00115141655546,1
0.000193,1255.1345662,22676.3202899,22675.1827557,0.00113639778855,1
0.0001935,1238.78879162,22380.7595517,22379.6368428,0.00112158729184,1
0.000194,1222.6694104,22089.2949264,22088.1868374,0.00110698202009,1
0.0001945,1206.77311619,21801.8665434,21800.7728719,0.00109257897445,1
0.000195,1191.09665296,21518.4154446,21517.335991,0.00107837520173,1
0.0001955,1175.63681419,21238.88357,21237.8181378,0.00106436779374,1
0.000196,1160.39044214,20963.2137429,20962.1621384,0.00105055388648,1
0.0001965,1145.35442703,20691.3496571,20690.3116895,0.00103693065956,1
0.000197,1130.52570633,20423.2358625,20422.2113437,0.00102349533544,1
0.0001975,1115.901264,20158.817752,20157.8064966,0.00101024517878,1
0.000198,1101.47812977,19898.0415483,19897.0433736,0.0009971774958,1
0.0001985,1087.25337843,19640.8542904,19639.8690165,0.000984289633586,1
0.000199,1073.22412911,19387.2038214,19386.2312708,0.000971578979493,1
0.0001995,1059.38754459,19137.038776,19136.078774,0.000959042960506,1
0.0002,1045.74083064,18890.3085671,18889.3609414,0.000946679042584,1
